{
  "mode": "physics",
  "variant": "sensitivity:fixed_tap_0p95",
  "variant_description": "",
  "tds_ok": true,
  "final_time_s": 60.0,
  "horizon_s": 60.0,
  "stopped_reason": null,
  "wall_time_s": 141.8728370666504,
  "build_time_s": 3.2139980792999268,
  "accepted_steps": 6005,
  "rejected_step_calls": 0,
  "gsu_tap": 0.95,
  "area_net_export_t0_mw": 4253.177978770319,
  "operator_actions": [
    {
      "t": 1.009,
      "code": "OA1a",
      "description": "Energize a second circuit in parallel with the 500 kV line of the renewable zone with the largest charging susceptance."
    },
    {
      "t": 3.0005,
      "code": "OA1b",
      "description": "Energize a second circuit in parallel with the zone 500 kV line with the second-largest charging susceptance."
    },
    {
      "t": 5.005,
      "code": "OA2",
      "description": "Reduce the affected area's export by 1000 MW through governor set points (area governor units down pro rata; the voltage-regulated governor units of the directly tied areas up, pro rata to dispatch)."
    },
    {
      "t": 5.005,
      "code": "OA3",
      "description": "Reduce the 16 protected plants' output by 208 MW in total (pro rata) at constant power factor (P and Q scaled together)."
    }
  ],
  "block_trips": 0,
  "block_trip_sequence": [],
  "trips_initiated_after_a_previous_trip": 0,
  "neighbour_rise_per_trip": [],
  "other_plant_trips": 0,
  "generator_trips": 0,
  "generator_trip_triggers": [],
  "ufls_stages_operated": 0,
  "ufls_shed_mw": 0.0,
  "separation": false,
  "separation_time_s": null,
  "island_collapses": [],
  "affected_area_collapse": false,
  "blackout_emerged": false,
  "lost_block_p_mw": 0.0,
  "lost_block_q_absorption_mvar": 0.0,
  "lost_total_p_mw": 0.0,
  "lost_total_q_absorption_mvar": 0.0,
  "max_collector_v_pu": 1.0771361639547514,
  "max_zone_hv_v_pu": 1.037090171771401,
  "max_area_v_pu": 1.0902699693163034,
  "max_system_v_pu": 1.0902699693163034,
  "max_gen_terminal_v_pu": 1.0884766141400724,
  "control_flatness": {
    "vmax_pu": 0.00744701818601845,
    "vmin_pu": 0.0027125490886347192,
    "collector_vmax_online_pu": 0.022805349127491326,
    "zone_hv_vmax_pu": 0.00681029022800228,
    "affected_island_f_pu": 0.0004968291362592581
  },
  "commitment": {
    "commitment_c": null,
    "dispatch_rule": "must_run",
    "dispatch": {
      "rule": "must_run",
      "k": 0.5426967327681109,
      "units": 136,
      "target_mw": 11694.882819999995,
      "units_at_must_run": 27,
      "units_at_capability": 0,
      "must_run_fraction": 0.2
    },
    "area_online_sync_units": 137,
    "area_online_sync_mva": 31278.500000000015,
    "area_online_units_with_exciter": 24,
    "area_online_units_with_governor": 134
  },
  "plant_ov_mode": "standard",
  "min_system_v_pu": 0.9695880062995764,
  "min_area_v_pu": 0.9961875325116386,
  "affected_f_eq_hz_min": 49.9769878742788,
  "affected_f_eq_hz_max": 50.00182933109176,
  "max_coi_angle_change_deg": 11.676983576658111,
  "per_block": {
    "Granada355": {
      "hv_bus": 7042,
      "collector_bus": 8161,
      "p_mw": 355.0,
      "q_mvar": -165.0,
      "q_source": "report",
      "tap": 0.95,
      "z0_pu": 1.0089613802584307,
      "hv_v0_pu": 1.0066413088691377,
      "margin_to_ov1_pu": 0.09103861974156935,
      "max_v_before_trip_pu": 1.0771361639547514,
      "max_v_time_s": 0.01,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Badajoz582": {
      "hv_bus": 7186,
      "collector_bus": 8162,
      "p_mw": 582.0,
      "q_mvar": -165.0,
      "q_source": "report",
      "tap": 0.95,
      "z0_pu": 1.05433081482726,
      "hv_v0_pu": 1.0302798815433987,
      "margin_to_ov1_pu": 0.04566918517273999,
      "max_v_before_trip_pu": 1.0642870473851822,
      "max_v_time_s": 59.6085,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Badajoz145": {
      "hv_bus": 7341,
      "collector_bus": 8163,
      "p_mw": 145.0,
      "q_mvar": -37.0,
      "q_source": "report",
      "tap": 0.95,
      "z0_pu": 1.0542178856603643,
      "hv_v0_pu": 1.0275175839403907,
      "margin_to_ov1_pu": 0.04578211433963575,
      "max_v_before_trip_pu": 1.0623510028384637,
      "max_v_time_s": 59.5285,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Segovia23": {
      "hv_bus": 7029,
      "collector_bus": 8164,
      "p_mw": 23.0,
      "q_mvar": -7.559734419113854,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.95,
      "z0_pu": 1.020271405143408,
      "hv_v0_pu": 1.0035564836110682,
      "margin_to_ov1_pu": 0.079728594856592,
      "max_v_before_trip_pu": 1.0363424747081558,
      "max_v_time_s": 59.9985,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Seville550": {
      "hv_bus": 7058,
      "collector_bus": 8165,
      "p_mw": 550.0,
      "q_mvar": -180.77625784837477,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.95,
      "z0_pu": 1.022333262753392,
      "hv_v0_pu": 1.0054274313285805,
      "margin_to_ov1_pu": 0.077666737246608,
      "max_v_before_trip_pu": 1.04102739138376,
      "max_v_time_s": 59.9985,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Segovia94": {
      "hv_bus": 7305,
      "collector_bus": 8166,
      "p_mw": 94.0,
      "q_mvar": -30.896305886813142,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.95,
      "z0_pu": 1.048619965728249,
      "hv_v0_pu": 1.0293197042107027,
      "margin_to_ov1_pu": 0.051380034271751196,
      "max_v_before_trip_pu": 1.0581035096532314,
      "max_v_time_s": 59.6985,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Badajoz118": {
      "hv_bus": 7043,
      "collector_bus": 8167,
      "p_mw": 118.0,
      "q_mvar": -38.784724411105856,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.95,
      "z0_pu": 1.0205855278018563,
      "hv_v0_pu": 1.0038414906821194,
      "margin_to_ov1_pu": 0.07941447219814379,
      "max_v_before_trip_pu": 1.0346439668597847,
      "max_v_time_s": 49.3385,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Huelva34": {
      "hv_bus": 7019,
      "collector_bus": 8168,
      "p_mw": 34.0,
      "q_mvar": -11.175259576081348,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.95,
      "z0_pu": 1.0202809935786075,
      "hv_v0_pu": 1.003565182742416,
      "margin_to_ov1_pu": 0.07971900642139262,
      "max_v_before_trip_pu": 1.0334747909594957,
      "max_v_time_s": 35.0185,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Caceres38": {
      "hv_bus": 7059,
      "collector_bus": 8169,
      "p_mw": 38.0,
      "q_mvar": -12.489995996796802,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.95,
      "z0_pu": 1.0220474995407203,
      "hv_v0_pu": 1.0051681217171706,
      "margin_to_ov1_pu": 0.07795250045927982,
      "max_v_before_trip_pu": 1.039878069043528,
      "max_v_time_s": 59.9985,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Badajoz72": {
      "hv_bus": 7274,
      "collector_bus": 8170,
      "p_mw": 72.0,
      "q_mvar": -23.665255572878152,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.95,
      "z0_pu": 1.0223782450499814,
      "hv_v0_pu": 1.0054682783154247,
      "margin_to_ov1_pu": 0.07762175495001866,
      "max_v_before_trip_pu": 1.0336761191408246,
      "max_v_time_s": 15.5085,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Badajoz16": {
      "hv_bus": 7415,
      "collector_bus": 8171,
      "p_mw": 16.0,
      "q_mvar": -5.258945682861811,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.95,
      "z0_pu": 1.0204809617340664,
      "hv_v0_pu": 1.0037466190295472,
      "margin_to_ov1_pu": 0.07951903826593365,
      "max_v_before_trip_pu": 1.0368036327342445,
      "max_v_time_s": 59.9985,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Caceres41": {
      "hv_bus": 7407,
      "collector_bus": 8172,
      "p_mw": 41.0,
      "q_mvar": -13.476048312333392,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.95,
      "z0_pu": 1.0216184504379695,
      "hv_v0_pu": 1.0047787684083676,
      "margin_to_ov1_pu": 0.07838154956203058,
      "max_v_before_trip_pu": 1.039405062114131,
      "max_v_time_s": 59.9985,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Cadiz26": {
      "hv_bus": 7096,
      "collector_bus": 8173,
      "p_mw": 26.0,
      "q_mvar": -8.545786734650443,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.95,
      "z0_pu": 1.0312781408896587,
      "hv_v0_pu": 1.0135495146230968,
      "margin_to_ov1_pu": 0.06872185911034134,
      "max_v_before_trip_pu": 1.046165015607525,
      "max_v_time_s": 59.7785,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Cadiz128": {
      "hv_bus": 7304,
      "collector_bus": 8174,
      "p_mw": 128.0,
      "q_mvar": -42.07156546289449,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.95,
      "z0_pu": 1.0443522224249089,
      "hv_v0_pu": 1.0254359193092926,
      "margin_to_ov1_pu": 0.055647777575091206,
      "max_v_before_trip_pu": 1.0533719435506375,
      "max_v_time_s": 59.6285,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Malaga154": {
      "hv_bus": 7095,
      "collector_bus": 8175,
      "p_mw": 154.0,
      "q_mvar": -50.61735219754493,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.95,
      "z0_pu": 1.0238857766000078,
      "hv_v0_pu": 1.0068365395693253,
      "margin_to_ov1_pu": 0.0761142233999923,
      "max_v_before_trip_pu": 1.0399478614798157,
      "max_v_time_s": 59.8685,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    },
    "Cuenca530": {
      "hv_bus": 7018,
      "collector_bus": 8176,
      "p_mw": 530.0,
      "q_mvar": -174.20257574479749,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.95,
      "z0_pu": 1.0242942027113842,
      "hv_v0_pu": 1.0072072585017973,
      "margin_to_ov1_pu": 0.07570579728861593,
      "max_v_before_trip_pu": 1.0412266030175084,
      "max_v_time_s": 59.9985,
      "first_ov1_pickup_s": null,
      "trip_time_s": null,
      "trip_stage": null,
      "trip_v_pu": null
    }
  },
  "initial_margin_min_pu": 0.04566918517273999,
  "initial_collector_v_pu": {
    "Granada355": 1.0089613802584307,
    "Badajoz582": 1.05433081482726,
    "Badajoz145": 1.0542178856603643,
    "Segovia23": 1.020271405143408,
    "Seville550": 1.022333262753392,
    "Segovia94": 1.048619965728249,
    "Badajoz118": 1.0205855278018563,
    "Huelva34": 1.0202809935786075,
    "Caceres38": 1.0220474995407203,
    "Badajoz72": 1.0223782450499814,
    "Badajoz16": 1.0204809617340664,
    "Caceres41": 1.0216184504379695,
    "Cadiz26": 1.0312781408896587,
    "Cadiz128": 1.0443522224249089,
    "Malaga154": 1.0238857766000078,
    "Cuenca530": 1.0242942027113842
  },
  "interpretation": "No protected plant tripped: the plant-side voltages stayed below the OV1 pickup (or the relays were disabled). Generator trips: 0; UFLS stages: 0; separation: no; affected-area collapse: no. Affected-island frequency stayed within 49.977-50.002 Hz (50-Hz equivalent); system voltage range 0.970-1.090 pu.",
  "event_jump_solves": {
    "count": 2,
    "failures": [],
    "note": "algebraic variables re-solved with states frozen after every switching event (exact event semantics)"
  },
  "static_pv_q_limit_exceedance": {
    "checked": 90,
    "max_exceedance_mvar": 7.539416086973112,
    "device": "151",
    "note": "static generators keep their power-flow PV/PQ status during TDS; a regulating static PV has unlimited Q"
  }
}
