{
  "mode": "physics",
  "variant": "iberian_sequence:final_avr",
  "variant_description": "",
  "tds_ok": false,
  "final_time_s": 22.934498834405044,
  "horizon_s": 100.0,
  "stopped_reason": null,
  "wall_time_s": 139.1537163257599,
  "build_time_s": 0.0,
  "accepted_steps": 3143,
  "rejected_step_calls": 0,
  "gsu_tap": 0.92732,
  "area_net_export_t0_mw": 860.170371314133,
  "operator_actions": [
    {
      "t": 0.0,
      "code": "RES500",
      "description": "Output of the protected plants reduced pro rata at fixed power factor (P and Q together)."
    }
  ],
  "block_trips": 26,
  "block_trip_sequence": [
    {
      "t": 19.74,
      "block": "Badajoz145",
      "trigger": "plant_OV1",
      "v_pu": 1.1006763658788223,
      "p_mw": 137.25636048759495,
      "lost_q_absorption_mvar": 35.02403681406654,
      "pickup_start_s": 18.74,
      "cause": "during ramp RES500"
    },
    {
      "t": 20.19,
      "block": "Seville550",
      "trigger": "plant_OV1",
      "v_pu": 1.1091437199593084,
      "p_mw": 520.0348365475126,
      "lost_q_absorption_mvar": 170.9271849127628,
      "pickup_start_s": 19.19,
      "cause": "during ramp RES500"
    },
    {
      "t": 20.75,
      "block": "Cadiz128",
      "trigger": "plant_OV1",
      "v_pu": 1.1169557051687578,
      "p_mw": 120.8266473480832,
      "lost_q_absorption_mvar": 39.71379846625454,
      "pickup_start_s": 19.75,
      "cause": "during ramp RES500"
    },
    {
      "t": 20.8,
      "block": "RES05",
      "trigger": "plant_OV1",
      "v_pu": 1.1081206138076294,
      "p_mw": 377.53390753470535,
      "lost_q_absorption_mvar": 124.08939457243046,
      "pickup_start_s": 19.8,
      "cause": "during ramp RES500"
    },
    {
      "t": 20.94,
      "block": "RES04",
      "trigger": "plant_OV1",
      "v_pu": 1.1052968653780695,
      "p_mw": 301.81891029352374,
      "lost_q_absorption_mvar": 99.2030784558862,
      "pickup_start_s": 19.94,
      "cause": "during ramp RES500"
    },
    {
      "t": 20.97,
      "block": "Segovia94",
      "trigger": "plant_OV1",
      "v_pu": 1.110709422766723,
      "p_mw": 88.61493990248962,
      "lost_q_absorption_mvar": 29.126322226931478,
      "pickup_start_s": 19.97,
      "cause": "during ramp RES500"
    },
    {
      "t": 20.97,
      "block": "RES07",
      "trigger": "plant_OV1",
      "v_pu": 1.1077741662414309,
      "p_mw": 169.68888183497995,
      "lost_q_absorption_mvar": 55.77403828473226,
      "pickup_start_s": 19.97,
      "cause": "during ramp RES500"
    },
    {
      "t": 21.04,
      "block": "Badajoz16",
      "trigger": "plant_OV1",
      "v_pu": 1.1186665502399362,
      "p_mw": 15.093009888799605,
      "lost_q_absorption_mvar": 4.960832449713773,
      "pickup_start_s": 20.04,
      "cause": "during ramp RES500"
    },
    {
      "t": 21.09,
      "block": "Caceres38",
      "trigger": "plant_OV1",
      "v_pu": 1.1194092114521994,
      "p_mw": 35.82853632711717,
      "lost_q_absorption_mvar": 11.776270402544439,
      "pickup_start_s": 20.09,
      "cause": "during ramp RES500"
    },
    {
      "t": 21.11,
      "block": "Badajoz582",
      "trigger": "plant_OV1",
      "v_pu": 1.1070034634083825,
      "p_mw": 548.8082064748357,
      "lost_q_absorption_mvar": 155.5899554438967,
      "pickup_start_s": 20.11,
      "cause": "during ramp RES500"
    },
    {
      "t": 21.12,
      "block": "Cadiz26",
      "trigger": "plant_OV1",
      "v_pu": 1.1176031720956512,
      "p_mw": 24.509521380639026,
      "lost_q_absorption_mvar": 8.055890103356127,
      "pickup_start_s": 20.12,
      "cause": "during ramp RES500"
    },
    {
      "t": 21.14,
      "block": "RES03",
      "trigger": "plant_OV1",
      "v_pu": 1.112311405891973,
      "p_mw": 235.9705975298946,
      "lost_q_absorption_mvar": 77.55978469763505,
      "pickup_start_s": 20.14,
      "cause": "during ramp RES500"
    },
    {
      "t": 21.19,
      "block": "Badajoz118",
      "trigger": "plant_OV1",
      "v_pu": 1.113010343947516,
      "p_mw": 111.13462709108131,
      "lost_q_absorption_mvar": 36.528185459818694,
      "pickup_start_s": 20.19,
      "cause": "during ramp RES500"
    },
    {
      "t": 21.19,
      "block": "RES06",
      "trigger": "plant_OV1",
      "v_pu": 1.1131335742223794,
      "p_mw": 113.0181880559956,
      "lost_q_absorption_mvar": 37.1472820101214,
      "pickup_start_s": 20.19,
      "cause": "during ramp RES500"
    },
    {
      "t": 21.2,
      "block": "Granada355",
      "trigger": "plant_OVI",
      "v_pu": 1.1015445498845189,
      "p_mw": 335.1550509913821,
      "lost_q_absorption_mvar": 155.77629130585368,
      "pickup_start_s": 21.2,
      "cause": "during ramp RES500"
    },
    {
      "t": 21.22,
      "block": "Cuenca530",
      "trigger": "plant_OV1",
      "v_pu": 1.117507879597835,
      "p_mw": 500.3544340195494,
      "lost_q_absorption_mvar": 164.45854941705574,
      "pickup_start_s": 20.22,
      "cause": "during ramp RES500"
    },
    {
      "t": 21.22,
      "block": "RES09",
      "trigger": "plant_OV1",
      "v_pu": 1.1169989968987133,
      "p_mw": 302.10722641226806,
      "lost_q_absorption_mvar": 99.29784338138454,
      "pickup_start_s": 20.22,
      "cause": "during ramp RES500"
    },
    {
      "t": 22.650280449,
      "block": "Huelva34",
      "trigger": "plant_OV2",
      "v_pu": 1.3061348763585894,
      "p_mw": 32.09934454317677,
      "lost_q_absorption_mvar": 10.550544338007892,
      "pickup_start_s": 22.486577067,
      "cause": "during ramp RES500"
    },
    {
      "t": 22.743227093,
      "block": "Segovia23",
      "trigger": "plant_OV2",
      "v_pu": 1.3112947064870415,
      "p_mw": 21.63044427307014,
      "lost_q_absorption_mvar": 7.109583225626491,
      "pickup_start_s": 22.576077067,
      "cause": "during ramp RES500"
    },
    {
      "t": 22.743227093,
      "block": "Caceres41",
      "trigger": "plant_OV2",
      "v_pu": 1.3165412101829739,
      "p_mw": 38.56929740992032,
      "lost_q_absorption_mvar": 12.677115015771317,
      "pickup_start_s": 22.576077067,
      "cause": "during ramp RES500"
    },
    {
      "t": 22.751372155,
      "block": "RES01",
      "trigger": "plant_OV2",
      "v_pu": 1.315211529137036,
      "p_mw": 112.87551818846879,
      "lost_q_absorption_mvar": 37.100388691745614,
      "pickup_start_s": 22.586077067,
      "cause": "during ramp RES500"
    },
    {
      "t": 22.759109964,
      "block": "Badajoz72",
      "trigger": "plant_OV2",
      "v_pu": 1.30148034222262,
      "p_mw": 67.6917815321585,
      "lost_q_absorption_mvar": 22.24921264086057,
      "pickup_start_s": 22.596077067,
      "cause": "during ramp RES500"
    },
    {
      "t": 22.759109964,
      "block": "Malaga154",
      "trigger": "plant_OV2",
      "v_pu": 1.3031386989601599,
      "p_mw": 144.8214044079319,
      "lost_q_absorption_mvar": 47.60049371792568,
      "pickup_start_s": 22.596077067,
      "cause": "during ramp RES500"
    },
    {
      "t": 22.759109964,
      "block": "RES02",
      "trigger": "plant_OV2",
      "v_pu": 1.2898070559218249,
      "p_mw": 169.17302821503583,
      "lost_q_absorption_mvar": 55.60448539532348,
      "pickup_start_s": 22.596077067,
      "cause": "during ramp RES500"
    },
    {
      "t": 22.759109964,
      "block": "RES08",
      "trigger": "plant_OV2",
      "v_pu": 1.308880684345014,
      "p_mw": 235.1531291674195,
      "lost_q_absorption_mvar": 77.29109583614353,
      "pickup_start_s": 22.596077067,
      "cause": "during ramp RES500"
    },
    {
      "t": 22.759109964,
      "block": "RES10",
      "trigger": "plant_OV2",
      "v_pu": 1.309097894188316,
      "p_mw": 376.2915222684728,
      "lost_q_absorption_mvar": 123.68104227858878,
      "pickup_start_s": 22.596077067,
      "cause": "during ramp RES500"
    }
  ],
  "trips_initiated_after_a_previous_trip": 0,
  "neighbour_rise_per_trip": [
    {
      "trip": "Badajoz145",
      "t": 19.74,
      "lost_q_absorption_mvar": 35.02403681406654,
      "lost_p_mw": 137.25636048759495,
      "max_dv_settle_pu": 0.019808116840120293,
      "max_dv_settle_block": "Cadiz128",
      "max_dv_peak_pu": 0.019808116840120293,
      "max_dv_peak_block": "Cadiz128",
      "median_dv_settle_pu": 0.013410862519288802,
      "window_end_s": 20.189999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Seville550",
      "t": 20.19,
      "lost_q_absorption_mvar": 170.9271849127628,
      "lost_p_mw": 520.0348365475126,
      "max_dv_settle_pu": 0.0025458306769992056,
      "max_dv_settle_block": "Huelva34",
      "max_dv_peak_pu": 0.0064652674918654895,
      "max_dv_peak_block": "RES05",
      "median_dv_settle_pu": -0.0028368004322104623,
      "window_end_s": 20.749999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Cadiz128",
      "t": 20.75,
      "lost_q_absorption_mvar": 39.71379846625454,
      "lost_p_mw": 120.8266473480832,
      "max_dv_settle_pu": 0.007314862106497788,
      "max_dv_settle_block": "Segovia94",
      "max_dv_peak_pu": 0.007314862106497788,
      "max_dv_peak_block": "Segovia94",
      "median_dv_settle_pu": 0.0038430220615970345,
      "window_end_s": 20.799999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES05",
      "t": 20.8,
      "lost_q_absorption_mvar": 124.08939457243046,
      "lost_p_mw": 377.53390753470535,
      "max_dv_settle_pu": 0.003120543746636173,
      "max_dv_settle_block": "Cuenca530",
      "max_dv_peak_pu": 0.00326300681990066,
      "max_dv_peak_block": "Cuenca530",
      "median_dv_settle_pu": 0.0006845610605834551,
      "window_end_s": 20.939999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES04",
      "t": 20.94,
      "lost_q_absorption_mvar": 99.2030784558862,
      "lost_p_mw": 301.81891029352374,
      "max_dv_settle_pu": 0.002642809482437558,
      "max_dv_settle_block": "RES03",
      "max_dv_peak_pu": 0.002642809482437558,
      "max_dv_peak_block": "RES03",
      "median_dv_settle_pu": -0.0008800406845173026,
      "window_end_s": 20.969999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Segovia94",
      "t": 20.97,
      "lost_q_absorption_mvar": 29.126322226931478,
      "lost_p_mw": 88.61493990248962,
      "max_dv_settle_pu": 0.01189551550004464,
      "max_dv_settle_block": "Badajoz118",
      "max_dv_peak_pu": 0.01189551550004464,
      "max_dv_peak_block": "Badajoz118",
      "median_dv_settle_pu": 0.007176211856959824,
      "window_end_s": 21.039999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES07",
      "t": 20.97,
      "lost_q_absorption_mvar": 55.77403828473226,
      "lost_p_mw": 169.68888183497995,
      "max_dv_settle_pu": 0.01189551550004464,
      "max_dv_settle_block": "Badajoz118",
      "max_dv_peak_pu": 0.01189551550004464,
      "max_dv_peak_block": "Badajoz118",
      "median_dv_settle_pu": 0.007176211856959824,
      "window_end_s": 21.039999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Badajoz16",
      "t": 21.04,
      "lost_q_absorption_mvar": 4.960832449713773,
      "lost_p_mw": 15.093009888799605,
      "max_dv_settle_pu": 0.000909634123865688,
      "max_dv_settle_block": "Cadiz26",
      "max_dv_peak_pu": 0.0010301304387854149,
      "max_dv_peak_block": "Cadiz26",
      "median_dv_settle_pu": 0.0002876990372565613,
      "window_end_s": 21.089999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Caceres38",
      "t": 21.09,
      "lost_q_absorption_mvar": 11.776270402544439,
      "lost_p_mw": 35.82853632711717,
      "max_dv_settle_pu": 0.0015667778134382804,
      "max_dv_settle_block": "Huelva34",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Granada355",
      "median_dv_settle_pu": 0.0006280179888690229,
      "window_end_s": 21.109999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Badajoz582",
      "t": 21.11,
      "lost_q_absorption_mvar": 155.5899554438967,
      "lost_p_mw": 548.8082064748357,
      "max_dv_settle_pu": 0.0032111015642517504,
      "max_dv_settle_block": "Cuenca530",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Granada355",
      "median_dv_settle_pu": 0.0011934377532947238,
      "window_end_s": 21.119999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Cadiz26",
      "t": 21.12,
      "lost_q_absorption_mvar": 8.055890103356127,
      "lost_p_mw": 24.509521380639026,
      "max_dv_settle_pu": 0.00642220377072289,
      "max_dv_settle_block": "Cuenca530",
      "max_dv_peak_pu": 0.00642220377072289,
      "max_dv_peak_block": "Cuenca530",
      "median_dv_settle_pu": 0.0023868757452767397,
      "window_end_s": 21.139999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES03",
      "t": 21.14,
      "lost_q_absorption_mvar": 77.55978469763505,
      "lost_p_mw": 235.9705975298946,
      "max_dv_settle_pu": 0.0019031049855797733,
      "max_dv_settle_block": "RES09",
      "max_dv_peak_pu": 0.0019031049855797733,
      "max_dv_peak_block": "RES09",
      "median_dv_settle_pu": -0.0004742984113641491,
      "window_end_s": 21.189999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Badajoz118",
      "t": 21.19,
      "lost_q_absorption_mvar": 36.528185459818694,
      "lost_p_mw": 111.13462709108131,
      "max_dv_settle_pu": 0.003433894404283544,
      "max_dv_settle_block": "RES10",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Segovia23",
      "median_dv_settle_pu": 0.0027034422349356824,
      "window_end_s": 21.199999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES06",
      "t": 21.19,
      "lost_q_absorption_mvar": 37.1472820101214,
      "lost_p_mw": 113.0181880559956,
      "max_dv_settle_pu": 0.003433894404283544,
      "max_dv_settle_block": "RES10",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Segovia23",
      "median_dv_settle_pu": 0.0027034422349356824,
      "window_end_s": 21.199999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Granada355",
      "t": 21.2,
      "lost_q_absorption_mvar": 155.77629130585368,
      "lost_p_mw": 335.1550509913821,
      "max_dv_settle_pu": 0.006867789495347498,
      "max_dv_settle_block": "RES10",
      "max_dv_peak_pu": 0.006867789495347498,
      "max_dv_peak_block": "RES10",
      "median_dv_settle_pu": 0.00540688501056108,
      "window_end_s": 21.219999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Cuenca530",
      "t": 21.22,
      "lost_q_absorption_mvar": 164.45854941705574,
      "lost_p_mw": 500.3544340195494,
      "max_dv_settle_pu": -0.17018663053374106,
      "max_dv_settle_block": "RES10",
      "max_dv_peak_pu": 0.18653082569501267,
      "max_dv_peak_block": "Huelva34",
      "median_dv_settle_pu": -0.19036173341640905,
      "window_end_s": 22.650280448,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES09",
      "t": 21.22,
      "lost_q_absorption_mvar": 99.29784338138454,
      "lost_p_mw": 302.10722641226806,
      "max_dv_settle_pu": -0.17018663053374106,
      "max_dv_settle_block": "RES10",
      "max_dv_peak_pu": 0.18653082569501267,
      "max_dv_peak_block": "Huelva34",
      "median_dv_settle_pu": -0.19036173341640905,
      "window_end_s": 22.650280448,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Huelva34",
      "t": 22.650280449,
      "lost_q_absorption_mvar": 10.550544338007892,
      "lost_p_mw": 32.09934454317677,
      "max_dv_settle_pu": 0.05376532735882167,
      "max_dv_settle_block": "Caceres41",
      "max_dv_peak_pu": 0.05376532735882167,
      "max_dv_peak_block": "Caceres41",
      "median_dv_settle_pu": 0.051646251056982284,
      "window_end_s": 22.743227092,
      "truncated_by_next_trip": true
    }
  ],
  "other_plant_trips": 8,
  "generator_trips": 10,
  "generator_trip_triggers": [
    "generator_OV2"
  ],
  "ufls_stages_operated": 5,
  "ufls_shed_mw": 6014.093492884831,
  "separation": true,
  "separation_time_s": 21.910836821,
  "island_collapses": [],
  "affected_area_collapse": false,
  "blackout_emerged": false,
  "lost_block_p_mw": 5136.059352126107,
  "lost_block_q_absorption_mvar": 1698.8726995444383,
  "lost_total_p_mw": 26829.81814857619,
  "lost_total_q_absorption_mvar": 8958.589118715197,
  "max_collector_v_pu": 1.3151503866691379,
  "max_zone_hv_v_pu": 1.583489115529226,
  "max_area_v_pu": 1.6856373169004413,
  "max_system_v_pu": 1.6856373169004413,
  "max_gen_terminal_v_pu": 1.3740746873179548,
  "control_flatness": {
    "vmax_pu": 0.6456373169004412,
    "vmin_pu": 0.3965925664554275,
    "collector_vmax_online_pu": 0.41945519653378116,
    "zone_hv_vmax_pu": 0.6976838643470896,
    "affected_island_f_pu": 0.06149145903587139
  },
  "commitment": {
    "commitment_c": 1.5,
    "dispatch_rule": "must_run",
    "rule": "ascending MVA rating, then bus id, then idx; slack unit kept; stop at capacity <= C x dispatch",
    "c_ratio": 1.5,
    "dispatch_mw_for_rule": 7095.048819999995,
    "capacity_limit_mva": 10642.573229999993,
    "before": {
      "units": 137,
      "mva": 31278.500000000015
    },
    "decommitted_count": 125,
    "decommitted_mva": 20719.940000000006,
    "dispatch": {
      "rule": "must_run",
      "k": 0.8675573470663385,
      "units": 11,
      "target_mw": 5854.382819999995,
      "units_at_must_run": 0,
      "units_at_capability": 0,
      "must_run_fraction": 0.2
    },
    "export_reduction": {
      "rule": "rest-of-interconnection load scaled down pro rata (constant PF)",
      "delta_mw": 3300.5000000000005,
      "factor": 0.9325638894574119,
      "loads": 1109
    },
    "area_online_sync_units": 12,
    "area_online_sync_mva": 10558.560000000001,
    "area_online_units_with_exciter": 12,
    "area_online_units_with_governor": 9,
    "pss_completion": []
  },
  "plant_ov_mode": "standard",
  "min_system_v_pu": 0.5738641051479233,
  "min_area_v_pu": 0.7134662110513396,
  "affected_f_eq_hz_min": 46.92542704820643,
  "affected_f_eq_hz_max": 50.0,
  "max_coi_angle_change_deg": 123.43440812913279,
  "per_block": {
    "Granada355": {
      "hv_bus": 7187,
      "collector_bus": 8161,
      "p_mw": 355.0,
      "q_mvar": -165.0,
      "q_source": "report",
      "tap": 0.92732,
      "z0_pu": 1.0647229952175483,
      "hv_v0_pu": 1.0314133841198738,
      "margin_to_ov1_pu": 0.03527700478245177,
      "max_v_before_trip_pu": 1.1015445498845189,
      "max_v_time_s": 21.2,
      "first_ov1_pickup_s": 21.2,
      "trip_time_s": 21.2,
      "trip_stage": "plant_OVI",
      "trip_v_pu": 1.1015445498845189
    },
    "Badajoz582": {
      "hv_bus": 7346,
      "collector_bus": 8162,
      "p_mw": 582.0,
      "q_mvar": -165.0,
      "q_source": "report",
      "tap": 0.92732,
      "z0_pu": 1.0849969912882749,
      "hv_v0_pu": 1.0331053504164427,
      "margin_to_ov1_pu": 0.015003008711725219,
      "max_v_before_trip_pu": 1.1070117914551547,
      "max_v_time_s": 21.1,
      "first_ov1_pickup_s": 20.11,
      "trip_time_s": 21.11,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.1070034634083825
    },
    "Badajoz145": {
      "hv_bus": 7042,
      "collector_bus": 8163,
      "p_mw": 145.0,
      "q_mvar": -37.0,
      "q_source": "report",
      "tap": 0.92732,
      "z0_pu": 1.0859403199061912,
      "hv_v0_pu": 1.0314295478760036,
      "margin_to_ov1_pu": 0.014059680093808868,
      "max_v_before_trip_pu": 1.1006763658788223,
      "max_v_time_s": 19.74,
      "first_ov1_pickup_s": 18.74,
      "trip_time_s": 19.74,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.1006763658788223
    },
    "Segovia23": {
      "hv_bus": 7261,
      "collector_bus": 8164,
      "p_mw": 23.0,
      "q_mvar": -7.559734419113854,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0662711078458456,
      "hv_v0_pu": 1.0204439036053417,
      "margin_to_ov1_pu": 0.03372889215415453,
      "max_v_before_trip_pu": 1.3112947064870415,
      "max_v_time_s": 22.743227093,
      "first_ov1_pickup_s": 22.376577067,
      "trip_time_s": 22.743227093,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.3112947064870415
    },
    "Seville550": {
      "hv_bus": 7366,
      "collector_bus": 8165,
      "p_mw": 550.0,
      "q_mvar": -180.77625784837477,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0899924600521345,
      "hv_v0_pu": 1.041583982298204,
      "margin_to_ov1_pu": 0.010007539947865629,
      "max_v_before_trip_pu": 1.1091437199593084,
      "max_v_time_s": 20.19,
      "first_ov1_pickup_s": 19.19,
      "trip_time_s": 20.19,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.1091437199593084
    },
    "Segovia94": {
      "hv_bus": 7043,
      "collector_bus": 8166,
      "p_mw": 94.0,
      "q_mvar": -30.896305886813142,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.071415877830169,
      "hv_v0_pu": 1.025024692660088,
      "margin_to_ov1_pu": 0.028584122169831083,
      "max_v_before_trip_pu": 1.1128224216741671,
      "max_v_time_s": 20.89,
      "first_ov1_pickup_s": 19.97,
      "trip_time_s": 20.97,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.110709422766723
    },
    "Badajoz118": {
      "hv_bus": 7059,
      "collector_bus": 8167,
      "p_mw": 118.0,
      "q_mvar": -38.784724411105856,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0672239885061598,
      "hv_v0_pu": 1.021292145423289,
      "margin_to_ov1_pu": 0.03277601149384024,
      "max_v_before_trip_pu": 1.1163235170475414,
      "max_v_time_s": 21.13,
      "first_ov1_pickup_s": 20.19,
      "trip_time_s": 21.19,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.113010343947516
    },
    "Huelva34": {
      "hv_bus": 7274,
      "collector_bus": 8168,
      "p_mw": 34.0,
      "q_mvar": -11.175259576081348,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.062386447706277,
      "hv_v0_pu": 1.0169866581667333,
      "margin_to_ov1_pu": 0.037613552293723096,
      "max_v_before_trip_pu": 1.3061348763585894,
      "max_v_time_s": 22.650280449,
      "first_ov1_pickup_s": 20.76,
      "trip_time_s": 22.650280449,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.3061348763585894
    },
    "Caceres38": {
      "hv_bus": 7019,
      "collector_bus": 8169,
      "p_mw": 38.0,
      "q_mvar": -12.489995996796802,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0680869673656155,
      "hv_v0_pu": 1.022060435911077,
      "margin_to_ov1_pu": 0.03191303263438461,
      "max_v_before_trip_pu": 1.1197388712313174,
      "max_v_time_s": 21.05,
      "first_ov1_pickup_s": 20.09,
      "trip_time_s": 21.09,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.1194092114521994
    },
    "Badajoz72": {
      "hv_bus": 7096,
      "collector_bus": 8170,
      "p_mw": 72.0,
      "q_mvar": -23.665255572878152,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0608046935896076,
      "hv_v0_pu": 1.0155793296529927,
      "margin_to_ov1_pu": 0.03919530641039248,
      "max_v_before_trip_pu": 1.30148034222262,
      "max_v_time_s": 22.759109964,
      "first_ov1_pickup_s": 22.376577067,
      "trip_time_s": 22.759109964,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.30148034222262
    },
    "Badajoz16": {
      "hv_bus": 7415,
      "collector_bus": 8171,
      "p_mw": 16.0,
      "q_mvar": -5.258945682861811,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.070035012561115,
      "hv_v0_pu": 1.0237949727431088,
      "margin_to_ov1_pu": 0.029964987438884982,
      "max_v_before_trip_pu": 1.1187227283090986,
      "max_v_time_s": 21.02,
      "first_ov1_pickup_s": 20.04,
      "trip_time_s": 21.04,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.1186665502399362
    },
    "Caceres41": {
      "hv_bus": 7327,
      "collector_bus": 8172,
      "p_mw": 41.0,
      "q_mvar": -13.476048312333392,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0697428003072826,
      "hv_v0_pu": 1.0235347648144308,
      "margin_to_ov1_pu": 0.03025719969271745,
      "max_v_before_trip_pu": 1.3165412101829739,
      "max_v_time_s": 22.743227093,
      "first_ov1_pickup_s": 21.2,
      "trip_time_s": 22.743227093,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.3165412101829739
    },
    "Cadiz26": {
      "hv_bus": 7029,
      "collector_bus": 8173,
      "p_mw": 26.0,
      "q_mvar": -8.545786734650443,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0680013826925288,
      "hv_v0_pu": 1.021984239799647,
      "margin_to_ov1_pu": 0.03199861730747133,
      "max_v_before_trip_pu": 1.118456832549707,
      "max_v_time_s": 21.1,
      "first_ov1_pickup_s": 20.12,
      "trip_time_s": 21.12,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.1176031720956512
    },
    "Cadiz128": {
      "hv_bus": 7018,
      "collector_bus": 8174,
      "p_mw": 128.0,
      "q_mvar": -42.07156546289449,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.081713894151742,
      "hv_v0_pu": 1.034200791553125,
      "margin_to_ov1_pu": 0.018286105848258183,
      "max_v_before_trip_pu": 1.1176908772356604,
      "max_v_time_s": 20.26,
      "first_ov1_pickup_s": 19.75,
      "trip_time_s": 20.75,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.1169557051687578
    },
    "Malaga154": {
      "hv_bus": 7304,
      "collector_bus": 8175,
      "p_mw": 154.0,
      "q_mvar": -50.61735219754493,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0606132853258827,
      "hv_v0_pu": 1.01540904046275,
      "margin_to_ov1_pu": 0.03938671467411736,
      "max_v_before_trip_pu": 1.3031386989601599,
      "max_v_time_s": 22.759109964,
      "first_ov1_pickup_s": 22.386577067,
      "trip_time_s": 22.759109964,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.3031386989601599
    },
    "Cuenca530": {
      "hv_bus": 7125,
      "collector_bus": 8176,
      "p_mw": 530.0,
      "q_mvar": -174.20257574479749,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0800425955252255,
      "hv_v0_pu": 1.0327109317504553,
      "margin_to_ov1_pu": 0.019957404474774565,
      "max_v_before_trip_pu": 1.117507879597835,
      "max_v_time_s": 21.22,
      "first_ov1_pickup_s": 20.22,
      "trip_time_s": 21.22,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.117507879597835
    },
    "RES01": {
      "hv_bus": 7305,
      "collector_bus": 8177,
      "p_mw": 120.0,
      "q_mvar": -39.44209262146359,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0679556414500553,
      "hv_v0_pu": 1.0219435118039393,
      "margin_to_ov1_pu": 0.03204435854994481,
      "max_v_before_trip_pu": 1.315211529137036,
      "max_v_time_s": 22.751372155,
      "first_ov1_pickup_s": 21.23,
      "trip_time_s": 22.751372155,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.315211529137036
    },
    "RES02": {
      "hv_bus": 7095,
      "collector_bus": 8178,
      "p_mw": 180.0,
      "q_mvar": -59.16313893219538,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0575419599588778,
      "hv_v0_pu": 1.012677113191074,
      "margin_to_ov1_pu": 0.0424580400411223,
      "max_v_before_trip_pu": 1.2898070559218249,
      "max_v_time_s": 22.759109964,
      "first_ov1_pickup_s": 22.386577067,
      "trip_time_s": 22.759109964,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.2898070559218249
    },
    "RES03": {
      "hv_bus": 7342,
      "collector_bus": 8179,
      "p_mw": 250.0,
      "q_mvar": -82.1710262947158,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0798123949189722,
      "hv_v0_pu": 1.0325057566756952,
      "margin_to_ov1_pu": 0.020187605081027904,
      "max_v_before_trip_pu": 1.112311405891973,
      "max_v_time_s": 21.14,
      "first_ov1_pickup_s": 20.14,
      "trip_time_s": 21.14,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.112311405891973
    },
    "RES04": {
      "hv_bus": 7409,
      "collector_bus": 8180,
      "p_mw": 320.0,
      "q_mvar": -105.17891365723622,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0841369795353595,
      "hv_v0_pu": 1.0363612074547774,
      "margin_to_ov1_pu": 0.01586302046464061,
      "max_v_before_trip_pu": 1.108701911801748,
      "max_v_time_s": 20.28,
      "first_ov1_pickup_s": 19.94,
      "trip_time_s": 20.94,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.1052968653780695
    },
    "RES05": {
      "hv_bus": 7331,
      "collector_bus": 8181,
      "p_mw": 400.0,
      "q_mvar": -131.47364207154527,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0882022902038222,
      "hv_v0_pu": 1.0399869473986871,
      "margin_to_ov1_pu": 0.011797709796177891,
      "max_v_before_trip_pu": 1.1131094428100106,
      "max_v_time_s": 20.31,
      "first_ov1_pickup_s": 19.8,
      "trip_time_s": 20.8,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.1081206138076294
    },
    "RES06": {
      "hv_bus": 7407,
      "collector_bus": 8182,
      "p_mw": 120.0,
      "q_mvar": -39.44209262146359,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0671206269635927,
      "hv_v0_pu": 1.0212001298163413,
      "margin_to_ov1_pu": 0.03287937303640742,
      "max_v_before_trip_pu": 1.1164585605724746,
      "max_v_time_s": 21.13,
      "first_ov1_pickup_s": 20.19,
      "trip_time_s": 21.19,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.1131335742223794
    },
    "RES07": {
      "hv_bus": 7058,
      "collector_bus": 8183,
      "p_mw": 180.0,
      "q_mvar": -59.16313893219538,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.073597361556305,
      "hv_v0_pu": 1.026967741800006,
      "margin_to_ov1_pu": 0.02640263844369506,
      "max_v_before_trip_pu": 1.1098909395576202,
      "max_v_time_s": 20.88,
      "first_ov1_pickup_s": 19.97,
      "trip_time_s": 20.97,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.1077741662414309
    },
    "RES08": {
      "hv_bus": 7341,
      "collector_bus": 8184,
      "p_mw": 250.0,
      "q_mvar": -82.1710262947158,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.063429784158678,
      "hv_v0_pu": 1.0179150555045637,
      "margin_to_ov1_pu": 0.03657021584132214,
      "max_v_before_trip_pu": 1.308880684345014,
      "max_v_time_s": 22.759109964,
      "first_ov1_pickup_s": 22.386577067,
      "trip_time_s": 22.759109964,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.308880684345014
    },
    "RES09": {
      "hv_bus": 7347,
      "collector_bus": 8185,
      "p_mw": 320.0,
      "q_mvar": -105.17891365723622,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0794603022311418,
      "hv_v0_pu": 1.0321919257674887,
      "margin_to_ov1_pu": 0.020539697768858334,
      "max_v_before_trip_pu": 1.1169989968987133,
      "max_v_time_s": 21.22,
      "first_ov1_pickup_s": 20.22,
      "trip_time_s": 21.22,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.1169989968987133
    },
    "RES10": {
      "hv_bus": 7186,
      "collector_bus": 8186,
      "p_mw": 400.0,
      "q_mvar": -131.47364207154527,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.92732,
      "z0_pu": 1.0710356142307742,
      "hv_v0_pu": 1.0246860191486304,
      "margin_to_ov1_pu": 0.028964385769225887,
      "max_v_before_trip_pu": 1.309097894188316,
      "max_v_time_s": 22.759109964,
      "first_ov1_pickup_s": 21.13,
      "trip_time_s": 22.759109964,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.309097894188316
    }
  },
  "initial_margin_min_pu": 0.010007539947865629,
  "initial_collector_v_pu": {
    "Granada355": 1.0647229952175483,
    "Badajoz582": 1.0849969912882749,
    "Badajoz145": 1.0859403199061912,
    "Segovia23": 1.0662711078458456,
    "Seville550": 1.0899924600521345,
    "Segovia94": 1.071415877830169,
    "Badajoz118": 1.0672239885061598,
    "Huelva34": 1.062386447706277,
    "Caceres38": 1.0680869673656155,
    "Badajoz72": 1.0608046935896076,
    "Badajoz16": 1.070035012561115,
    "Caceres41": 1.0697428003072826,
    "Cadiz26": 1.0680013826925288,
    "Cadiz128": 1.081713894151742,
    "Malaga154": 1.0606132853258827,
    "Cuenca530": 1.0800425955252255,
    "RES01": 1.0679556414500553,
    "RES02": 1.0575419599588778,
    "RES03": 1.0798123949189722,
    "RES04": 1.0841369795353595,
    "RES05": 1.0882022902038222,
    "RES06": 1.0671206269635927,
    "RES07": 1.073597361556305,
    "RES08": 1.063429784158678,
    "RES09": 1.0794603022311418,
    "RES10": 1.0710356142307742
  },
  "interpretation": "26 of 16 protected plants tripped between t=19.74 s and t=22.76 s (5136 MW, 1699 MVAr absorption lost). Generator trips: 10; UFLS stages: 5; separation: yes; affected-area collapse: no. Affected-island frequency stayed within 46.925-50.000 Hz (50-Hz equivalent); system voltage range 0.574-1.686 pu. TDS did not converge beyond t=22.934 s (inconclusive, not a blackout).",
  "event_jump_solves": {
    "count": 51,
    "failures": []
  }
}
