[
  {
    "time_s": 1.0,
    "code": "OA1a",
    "category": "operator_action",
    "description": "Energize a second circuit in parallel with the 500 kV line of the renewable zone with the largest charging susceptance.",
    "trigger": "scheduled",
    "device": "PAR_Line_2154",
    "bus": 7341,
    "measured": {
      "b_pu": 0.57375,
      "charging_mvar_at_1pu": 57.375,
      "ghk_pu": 9.447415540837037,
      "bhk_pu": -114.96424662608611
    },
    "setting": {},
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 2.18,
    "code": "TRIP_Badajoz145",
    "category": "plant_trip",
    "description": "Badajoz145 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Badajoz145",
    "bus": 8163,
    "measured": {
      "v_pu": 1.1008106235991628,
      "f_pu": 0.9999338798401732,
      "p_mw": 145.00339143547637,
      "q_mvar": -37.00086540077674,
      "pickup_start_s": 1.18
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 145.00339143547637,
    "lost_q_absorption_mvar": 37.00086540077674,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 3.0,
    "code": "OA1b",
    "category": "operator_action",
    "description": "Energize a second circuit in parallel with the zone 500 kV line with the second-largest charging susceptance.",
    "trigger": "scheduled",
    "device": "PAR_Line_1848",
    "bus": 7304,
    "measured": {
      "b_pu": 0.56788,
      "charging_mvar_at_1pu": 56.788000000000004,
      "ghk_pu": 9.645985734451974,
      "bhk_pu": -116.15790550755867
    },
    "setting": {},
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 3.19,
    "code": "TRIP_Badajoz582",
    "category": "plant_trip",
    "description": "Badajoz582 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Badajoz582",
    "bus": 8162,
    "measured": {
      "v_pu": 1.1007749069971575,
      "f_pu": 0.9997513022614197,
      "p_mw": 582.0499466049253,
      "q_mvar": -165.014160118122,
      "pickup_start_s": 2.19
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 582.0499466049253,
    "lost_q_absorption_mvar": 165.014160118122,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 4.21,
    "code": "TRIP_Segovia94",
    "category": "plant_trip",
    "description": "Segovia94 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Segovia94",
    "bus": 8166,
    "measured": {
      "v_pu": 1.1027716003204973,
      "f_pu": 0.9984652309979897,
      "p_mw": 93.99872782165288,
      "q_mvar": -30.895887745437413,
      "pickup_start_s": 3.21
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 93.99872782165288,
    "lost_q_absorption_mvar": 30.895887745437413,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 5.0,
    "code": "OA2",
    "category": "operator_action",
    "description": "Reduce the affected area's export by 1000 MW through governor set points (area governor units down pro rata; the voltage-regulated governor units of the directly tied areas up, pro rata to dispatch).",
    "trigger": "scheduled",
    "device": "",
    "bus": null,
    "measured": {},
    "setting": {
      "size": 1000.0,
      "duration_s": 10.0
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 5.0,
    "code": "OA3",
    "category": "operator_action",
    "description": "Reduce the 16 protected plants' output by 208 MW in total (pro rata) at constant power factor (P and Q scaled together).",
    "trigger": "scheduled",
    "device": "",
    "bus": null,
    "measured": {},
    "setting": {
      "size": 208.0,
      "duration_s": 10.0
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 5.22,
    "code": "TRIP_Cadiz128",
    "category": "plant_trip",
    "description": "Cadiz128 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Cadiz128",
    "bus": 8174,
    "measured": {
      "v_pu": 1.097500461464728,
      "f_pu": 0.9974476192750471,
      "p_mw": 127.80645223415654,
      "q_mvar": -42.00794938866886,
      "pickup_start_s": 4.22
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 127.80645223415654,
    "lost_q_absorption_mvar": 42.00794938866886,
    "shed_mw": 0.0,
    "island": "0"
  }
]
