{
 "S7:no_ov_protection:fixed_pf_ramp:RES07": {
  "job_id": "S7:no_ov_protection:fixed_pf_ramp:RES07",
  "kind": "S7",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES07",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 2.0,
  "t_seed_s": 0.5,
  "window_s": 1.0,
  "t_end_s": 2.0,
  "runtime_s": 11.188078792009037,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": false,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0734736842105264,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0764817951225463,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0782903033417648,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0869473684210527,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0896550074283653,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0912415242931939,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0667368421052632,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.071014660764594,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0732840902014396,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0818947368421052,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0840720253491565,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0854883568113138,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0616842105263158,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0656506952507605,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0677992625173034,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.076842105263158,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0904495233501716,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0947531970466091,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0903157894736843,
    "first_pickup_s": 0.7300000000000002,
    "trip_s": null,
    "would_trip_s": 0.7800000000000002,
    "first_pickup_rel_s": 0.2300000000000002,
    "trip_rel_s": null,
    "max_v_window_pu": 1.1193300697697017,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1241290448348353,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.070105263157895,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0858474444594741,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0910741039834093,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0835789473684212,
    "first_pickup_s": 1.6121000000000005,
    "trip_s": null,
    "would_trip_s": 1.6621000000000006,
    "first_pickup_rel_s": 1.1121000000000005,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0983803372161898,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1040293008468998,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0633684210526317,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0763840784912415,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.081453308400227,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0785263157894738,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0797803067260159,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0805477667228007,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0932613045369495,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0940330575972002,
    "tripped_by": ""
   },
   {
    "asset_id": "RES13",
    "collector_bus": "900013",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0717894736842106,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.073270152064699,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0741908280684427,
    "tripped_by": ""
   },
   {
    "asset_id": "RES14",
    "collector_bus": "900014",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.085263157894737,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0866264597775612,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.087477982100081,
    "tripped_by": ""
   },
   {
    "asset_id": "RES15",
    "collector_bus": "900015",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0650526315789475,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.066300646282272,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0670760317514558,
    "tripped_by": ""
   },
   {
    "asset_id": "RES16",
    "collector_bus": "900016",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0802105263157895,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0833399934262622,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.085179007432726,
    "tripped_by": ""
   },
   {
    "asset_id": "RES17",
    "collector_bus": "900017",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0633957986646323,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0653781846743555,
    "tripped_by": ""
   },
   {
    "asset_id": "RES18",
    "collector_bus": "900018",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.075157894736842,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0788357281474965,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0809232583783135,
    "tripped_by": ""
   },
   {
    "asset_id": "RES19",
    "collector_bus": "900019",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0886315789473684,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0929316316620017,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0953043211678795,
    "tripped_by": ""
   },
   {
    "asset_id": "RES20",
    "collector_bus": "900020",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.068421052631579,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0720416902961378,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0741936414897744,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 1.8467846249986906,
  "sim_s": 9.341294167010346,
  "error": null,
  "job_wall_s": 22.32237370799703,
  "job": {
   "job_id": "S7:no_ov_protection:fixed_pf_ramp:RES07",
   "slug": "gbnetwork",
   "variant": "no_ov_protection",
   "fingerprint": "33afb3e93a0e17f625ed1235a3c3da1ec844d916",
   "seed_id": "fixed_pf_ramp:RES07",
   "controls": [],
   "kind": "S7",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 1.0,
   "t_end": 2.0
  }
 },
 "S7mit:preserved_absorption:fixed_pf_ramp:RES07": {
  "job_id": "S7mit:preserved_absorption:fixed_pf_ramp:RES07",
  "kind": "S7mit",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES07",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 2.0,
  "t_seed_s": 0.5,
  "window_s": 1.0,
  "t_end_s": 2.0,
  "runtime_s": 12.159220166999148,
  "trip_order": [
   "RES07"
  ],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0734736842105264,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0753983620390906,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0779292176438886,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0869473684210527,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.088660957436631,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0908798272187519,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0667368421052632,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.069418933505061,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0727925247015293,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0818947368421052,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0833089848014328,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0852277075652097,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0616842105263158,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0641749535518013,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0673279413396801,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.076842105263158,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0821967202372862,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.085061528754652,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0903157894736843,
    "first_pickup_s": 1.7261000000000006,
    "trip_s": 1.7761000000000007,
    "would_trip_s": 1.7761000000000007,
    "first_pickup_rel_s": 1.2261000000000006,
    "trip_rel_s": 1.2761000000000007,
    "max_v_window_pu": 1.097738723237088,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1024572594570499,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.070105263157895,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0775246247608048,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0838385981298224,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0835789473684212,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.091383247282645,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0992046347347642,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0633684210526317,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0708919188035464,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0795210429614752,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0785263157894738,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0793278743656984,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0803898923398878,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0928062575691402,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0938744010402277,
    "tripped_by": ""
   },
   {
    "asset_id": "RES13",
    "collector_bus": "900013",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0717894736842106,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0727411681408883,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0740115260703764,
    "tripped_by": ""
   },
   {
    "asset_id": "RES14",
    "collector_bus": "900014",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.085263157894737,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.086139455145439,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0873088713528007,
    "tripped_by": ""
   },
   {
    "asset_id": "RES15",
    "collector_bus": "900015",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0650526315789475,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0658535734694574,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0669199575760944,
    "tripped_by": ""
   },
   {
    "asset_id": "RES16",
    "collector_bus": "900016",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0802105263157895,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0821471514878012,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0846622177062775,
    "tripped_by": ""
   },
   {
    "asset_id": "RES17",
    "collector_bus": "900017",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0621150575966392,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.064865946510248,
    "tripped_by": ""
   },
   {
    "asset_id": "RES18",
    "collector_bus": "900018",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.075157894736842,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0774557015605102,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0804211627546831,
    "tripped_by": ""
   },
   {
    "asset_id": "RES19",
    "collector_bus": "900019",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0886315789473684,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0913318488082668,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0948093839353057,
    "tripped_by": ""
   },
   {
    "asset_id": "RES20",
    "collector_bus": "900020",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.068421052631579,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.07070919361431,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0737229024009256,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES07",
     0.6202007031398957
    ]
   ]
  },
  "build_s": 1.575000541008194,
  "sim_s": 10.584219625990954,
  "error": null,
  "job_wall_s": 23.72684100001061,
  "job": {
   "job_id": "S7mit:preserved_absorption:fixed_pf_ramp:RES07",
   "slug": "gbnetwork",
   "variant": "preserved_absorption",
   "fingerprint": "ade5fc163916843ce821f3a404763f9afb140dbd",
   "seed_id": "fixed_pf_ramp:RES07",
   "controls": [
    [
     "plant_q_command:RES07",
     0.6202007031398957
    ]
   ],
   "kind": "S7mit",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 1.0,
   "t_end": 2.0
  }
 },
 "S7mit:delayed_protection:fixed_pf_ramp:RES07": {
  "job_id": "S7mit:delayed_protection:fixed_pf_ramp:RES07",
  "kind": "S7mit",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES07",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 2.0,
  "t_seed_s": 0.5,
  "window_s": 1.0,
  "t_end_s": 2.0,
  "runtime_s": 11.968435916001908,
  "trip_order": [
   "RES07"
  ],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0734736842105264,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0753983620390906,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0790260552148567,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0869473684210527,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.088660957436631,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.091957498206262,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0667368421052632,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.069418933505061,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.074642086866577,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0818947368421052,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0833089848014328,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0859142538731577,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0616842105263158,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0641749535518013,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.069015033010855,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.076842105263158,
    "first_pickup_s": 1.9281000000000008,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 1.4281000000000008,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0821967202372862,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1024301560566865,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0903157894736843,
    "first_pickup_s": 1.7261000000000006,
    "trip_s": 1.9261000000000008,
    "would_trip_s": 1.9261000000000008,
    "first_pickup_rel_s": 1.2261000000000006,
    "trip_rel_s": 1.4261000000000008,
    "max_v_window_pu": 1.097738723237088,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1590933743479082,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.070105263157895,
    "first_pickup_s": 1.9981000000000009,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 1.4981000000000009,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0775246247608048,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1000513024799676,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0835789473684212,
    "first_pickup_s": 1.9281000000000008,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 1.4281000000000008,
    "trip_rel_s": null,
    "max_v_window_pu": 1.091383247282645,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.111105239084336,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0633684210526317,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0708919188035464,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0881527273145197,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0785263157894738,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0793278743656984,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0808259406368885,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0928062575691402,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0943131108976134,
    "tripped_by": ""
   },
   {
    "asset_id": "RES13",
    "collector_bus": "900013",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0717894736842106,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0727411681408883,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0745117579624086,
    "tripped_by": ""
   },
   {
    "asset_id": "RES14",
    "collector_bus": "900014",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.085263157894737,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.086139455145439,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0877687940400458,
    "tripped_by": ""
   },
   {
    "asset_id": "RES15",
    "collector_bus": "900015",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0650526315789475,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0658535734694574,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.067343832148853,
    "tripped_by": ""
   },
   {
    "asset_id": "RES16",
    "collector_bus": "900016",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0802105263157895,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0821471514878012,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0860297916390627,
    "tripped_by": ""
   },
   {
    "asset_id": "RES17",
    "collector_bus": "900017",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0621150575966392,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.066310649823424,
    "tripped_by": ""
   },
   {
    "asset_id": "RES18",
    "collector_bus": "900018",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.075157894736842,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0774557015605102,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0819873303855803,
    "tripped_by": ""
   },
   {
    "asset_id": "RES19",
    "collector_bus": "900019",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0886315789473684,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0913318488082668,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0966264963298316,
    "tripped_by": ""
   },
   {
    "asset_id": "RES20",
    "collector_bus": "900020",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.068421052631579,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.07070919361431,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0751361959594918,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES07",
     0.6202007031398957
    ]
   ]
  },
  "build_s": 1.5166568330023438,
  "sim_s": 10.451779082999565,
  "error": null,
  "job_wall_s": 24.040922624990344,
  "job": {
   "job_id": "S7mit:delayed_protection:fixed_pf_ramp:RES07",
   "slug": "gbnetwork",
   "variant": "delayed_protection",
   "fingerprint": "5daea608e6b646a9319026dc355cabf051dca465",
   "seed_id": "fixed_pf_ramp:RES07",
   "controls": [
    [
     "plant_q_command:RES07",
     0.6202007031398957
    ]
   ],
   "kind": "S7mit",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 1.0,
   "t_end": 2.0
  }
 },
 "S7:preserved_absorption:fixed_pf_ramp:RES07": {
  "job_id": "S7:preserved_absorption:fixed_pf_ramp:RES07",
  "kind": "S7",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES07",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 2.0,
  "t_seed_s": 0.5,
  "window_s": 1.0,
  "t_end_s": 2.0,
  "runtime_s": 13.591549500008114,
  "trip_order": [
   "RES07",
   "RES09",
   "RES19",
   "RES08",
   "RES10"
  ],
  "tripped_within_window": [
   "RES07",
   "RES09"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0734736842105264,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0805642364809636,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0860896599533945,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0869473684210527,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0931217890546798,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0972918413279766,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0667368421052632,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0764703060696041,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0826461468564883,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0818947368421052,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0872053829337245,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.09191393585906,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0616842105263158,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0705936951838775,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0764615847541,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.076842105263158,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0871659908761384,
    "t_max_window_s": 1.3661000000000003,
    "max_v_after_pu": 1.0965063769918668,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0903157894736843,
    "first_pickup_s": 0.7300000000000002,
    "trip_s": 0.7800000000000002,
    "would_trip_s": 0.7800000000000002,
    "first_pickup_rel_s": 0.2300000000000002,
    "trip_rel_s": 0.28000000000000025,
    "max_v_window_pu": 1.1047914038064581,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1158061292042802,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.070105263157895,
    "first_pickup_s": 1.8861000000000008,
    "trip_s": 1.9361000000000008,
    "would_trip_s": 1.9361000000000008,
    "first_pickup_rel_s": 1.3861000000000008,
    "trip_rel_s": 1.4361000000000008,
    "max_v_window_pu": 1.0887461376190102,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1015000972524929,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0835789473684212,
    "first_pickup_s": 1.3161000000000003,
    "trip_s": 1.3661000000000003,
    "would_trip_s": 1.3661000000000003,
    "first_pickup_rel_s": 0.8161000000000003,
    "trip_rel_s": 0.8661000000000003,
    "max_v_window_pu": 1.1056891125693575,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1193485798966851,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0633684210526317,
    "first_pickup_s": 1.9381000000000008,
    "trip_s": 1.9881000000000009,
    "would_trip_s": 1.9881000000000009,
    "first_pickup_rel_s": 1.4381000000000008,
    "trip_rel_s": 1.4881000000000009,
    "max_v_window_pu": 1.087985925023568,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1030225417536486,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0785263157894738,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0813810548589595,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0837399829656709,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.094871447665674,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.097244394050743,
    "tripped_by": ""
   },
   {
    "asset_id": "RES13",
    "collector_bus": "900013",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0717894736842106,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0752126458981015,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.078344866056688,
    "tripped_by": ""
   },
   {
    "asset_id": "RES14",
    "collector_bus": "900014",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.085263157894737,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0884236920917305,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0911551670010131,
    "tripped_by": ""
   },
   {
    "asset_id": "RES15",
    "collector_bus": "900015",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0650526315789475,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.06793061529509,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0703510442153732,
    "tripped_by": ""
   },
   {
    "asset_id": "RES16",
    "collector_bus": "900016",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0802105263157895,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0866912485913907,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.091385469718738,
    "tripped_by": ""
   },
   {
    "asset_id": "RES17",
    "collector_bus": "900017",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0671847037293698,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0730346973054565,
    "tripped_by": ""
   },
   {
    "asset_id": "RES18",
    "collector_bus": "900018",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.075157894736842,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.083033358875506,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0897019366489256,
    "tripped_by": ""
   },
   {
    "asset_id": "RES19",
    "collector_bus": "900019",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0886315789473684,
    "first_pickup_s": 1.6301000000000005,
    "trip_s": 1.6801000000000006,
    "would_trip_s": 1.6801000000000006,
    "first_pickup_rel_s": 1.1301000000000005,
    "trip_rel_s": 1.1801000000000006,
    "max_v_window_pu": 1.0980369339145366,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.10679824140993,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES20",
    "collector_bus": "900020",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.068421052631579,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0764220619421687,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0844811281061069,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 1.6743499159929343,
  "sim_s": 11.91719958401518,
  "error": null,
  "job_wall_s": 24.786831292003626,
  "job": {
   "job_id": "S7:preserved_absorption:fixed_pf_ramp:RES07",
   "slug": "gbnetwork",
   "variant": "preserved_absorption",
   "fingerprint": "ade5fc163916843ce821f3a404763f9afb140dbd",
   "seed_id": "fixed_pf_ramp:RES07",
   "controls": [],
   "kind": "S7",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 1.0,
   "t_end": 2.0
  }
 },
 "S7:delayed_protection:fixed_pf_ramp:RES07": {
  "job_id": "S7:delayed_protection:fixed_pf_ramp:RES07",
  "kind": "S7",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES07",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 2.0,
  "t_seed_s": 0.5,
  "window_s": 1.0,
  "t_end_s": 2.0,
  "runtime_s": 17.947091209003702,
  "trip_order": [
   "RES07",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES19",
   "RES02",
   "RES12",
   "RES16",
   "RES18",
   "RES20",
   "RES03",
   "RES04",
   "RES01",
   "RES11",
   "RES14",
   "RES17",
   "RES05"
  ],
  "tripped_within_window": [
   "RES07",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES19"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0734736842105264,
    "first_pickup_s": 1.6281000000000005,
    "trip_s": 1.8281000000000007,
    "would_trip_s": 1.8281000000000007,
    "first_pickup_rel_s": 1.1281000000000005,
    "trip_rel_s": 1.3281000000000007,
    "max_v_window_pu": 1.092858441200161,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1552904391389653,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0869473684210527,
    "first_pickup_s": 1.4121000000000004,
    "trip_s": 1.6121000000000005,
    "would_trip_s": 1.6121000000000005,
    "first_pickup_rel_s": 0.9121000000000004,
    "trip_rel_s": 1.1121000000000005,
    "max_v_window_pu": 1.1036784348711006,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1595938772113124,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0667368421052632,
    "first_pickup_s": 1.6141000000000005,
    "trip_s": 1.8141000000000007,
    "would_trip_s": 1.8141000000000007,
    "first_pickup_rel_s": 1.1141000000000005,
    "trip_rel_s": 1.3141000000000007,
    "max_v_window_pu": 1.0939018349047152,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.157403777754352,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0818947368421052,
    "first_pickup_s": 1.6141000000000005,
    "trip_s": 1.8141000000000007,
    "would_trip_s": 1.8141000000000007,
    "first_pickup_rel_s": 1.1141000000000005,
    "trip_rel_s": 1.3141000000000007,
    "max_v_window_pu": 1.0959801088940704,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1574279031312367,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0616842105263158,
    "first_pickup_s": 1.7321000000000006,
    "trip_s": 1.9321000000000008,
    "would_trip_s": 1.9321000000000008,
    "first_pickup_rel_s": 1.2321000000000006,
    "trip_rel_s": 1.4321000000000008,
    "max_v_window_pu": 1.0877222864050435,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1501646763194218,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.076842105263158,
    "first_pickup_s": 1.1341,
    "trip_s": 1.3341000000000003,
    "would_trip_s": 1.3341000000000003,
    "first_pickup_rel_s": 0.6341000000000001,
    "trip_rel_s": 0.8341000000000003,
    "max_v_window_pu": 1.181695566096912,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2090006204838306,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0903157894736843,
    "first_pickup_s": 0.7300000000000002,
    "trip_s": 0.9300000000000004,
    "would_trip_s": 0.9300000000000004,
    "first_pickup_rel_s": 0.2300000000000002,
    "trip_rel_s": 0.4300000000000004,
    "max_v_window_pu": 1.212233637053154,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.242672044942687,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.070105263157895,
    "first_pickup_s": 1.1341,
    "trip_s": 1.3341000000000003,
    "would_trip_s": 1.3341000000000003,
    "first_pickup_rel_s": 0.6341000000000001,
    "trip_rel_s": 0.8341000000000003,
    "max_v_window_pu": 1.2059839883586776,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2383334372041883,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0835789473684212,
    "first_pickup_s": 0.9320000000000004,
    "trip_s": 1.1321,
    "would_trip_s": 1.1321,
    "first_pickup_rel_s": 0.4320000000000004,
    "trip_rel_s": 0.6321000000000001,
    "max_v_window_pu": 1.2151797513795195,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.249075149821543,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0633684210526317,
    "first_pickup_s": 1.2601000000000002,
    "trip_s": 1.4601000000000004,
    "would_trip_s": 1.4601000000000004,
    "first_pickup_rel_s": 0.7601000000000002,
    "trip_rel_s": 0.9601000000000004,
    "max_v_window_pu": 1.188244800440747,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2206581599077848,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0785263157894738,
    "first_pickup_s": 1.6801000000000006,
    "trip_s": 1.8801000000000008,
    "would_trip_s": 1.8801000000000008,
    "first_pickup_rel_s": 1.1801000000000006,
    "trip_rel_s": 1.3801000000000008,
    "max_v_window_pu": 1.0873124624275377,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1729651459439863,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 1.4781000000000004,
    "trip_s": 1.6781000000000006,
    "would_trip_s": 1.6781000000000006,
    "first_pickup_rel_s": 0.9781000000000004,
    "trip_rel_s": 1.1781000000000006,
    "max_v_window_pu": 1.1008421764367715,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1843119082002045,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES13",
    "collector_bus": "900013",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0717894736842106,
    "first_pickup_s": 1.8161000000000007,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 1.3161000000000007,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0824505838418919,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1107871226998403,
    "tripped_by": ""
   },
   {
    "asset_id": "RES14",
    "collector_bus": "900014",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.085263157894737,
    "first_pickup_s": 1.6801000000000006,
    "trip_s": 1.8801000000000008,
    "would_trip_s": 1.8801000000000008,
    "first_pickup_rel_s": 1.1801000000000006,
    "trip_rel_s": 1.3801000000000008,
    "max_v_window_pu": 1.0947163858544753,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1574848976097973,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES15",
    "collector_bus": "900015",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0650526315789475,
    "first_pickup_s": 1.8821000000000008,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 1.3821000000000008,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0736630819462074,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.105712857473748,
    "tripped_by": ""
   },
   {
    "asset_id": "RES16",
    "collector_bus": "900016",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0802105263157895,
    "first_pickup_s": 1.4781000000000004,
    "trip_s": 1.6781000000000006,
    "would_trip_s": 1.6781000000000006,
    "first_pickup_rel_s": 0.9781000000000004,
    "trip_rel_s": 1.1781000000000006,
    "max_v_window_pu": 1.1052832763506206,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2078689619711618,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES17",
    "collector_bus": "900017",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": 1.6801000000000006,
    "trip_s": 1.8801000000000008,
    "would_trip_s": 1.8801000000000008,
    "first_pickup_rel_s": 1.1801000000000006,
    "trip_rel_s": 1.3801000000000008,
    "max_v_window_pu": 1.0880207554297214,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.191007343291673,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES18",
    "collector_bus": "900018",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.075157894736842,
    "first_pickup_s": 1.4781000000000004,
    "trip_s": 1.6781000000000006,
    "would_trip_s": 1.6781000000000006,
    "first_pickup_rel_s": 0.9781000000000004,
    "trip_rel_s": 1.1781000000000006,
    "max_v_window_pu": 1.1055066032549847,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.192943815681924,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES19",
    "collector_bus": "900019",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0886315789473684,
    "first_pickup_s": 1.2761000000000002,
    "trip_s": 1.4761000000000004,
    "would_trip_s": 1.4761000000000004,
    "first_pickup_rel_s": 0.7761000000000002,
    "trip_rel_s": 0.9761000000000004,
    "max_v_window_pu": 1.1654711299972762,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2141590154699602,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES20",
    "collector_bus": "900020",
    "pickup_pu": 1.1,
    "dwell_s": 0.2,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.068421052631579,
    "first_pickup_s": 1.5301000000000005,
    "trip_s": 1.7301000000000006,
    "would_trip_s": 1.7301000000000006,
    "first_pickup_rel_s": 1.0301000000000005,
    "trip_rel_s": 1.2301000000000006,
    "max_v_window_pu": 1.098975141566501,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.194987236057116,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 1.829325250000693,
  "sim_s": 16.11776595900301,
  "error": null,
  "job_wall_s": 29.08230445899244,
  "job": {
   "job_id": "S7:delayed_protection:fixed_pf_ramp:RES07",
   "slug": "gbnetwork",
   "variant": "delayed_protection",
   "fingerprint": "5daea608e6b646a9319026dc355cabf051dca465",
   "seed_id": "fixed_pf_ramp:RES07",
   "controls": [],
   "kind": "S7",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 1.0,
   "t_end": 2.0
  }
 },
 "S7:voltage_mode_res:fixed_pf_ramp:RES07": {
  "job_id": "S7:voltage_mode_res:fixed_pf_ramp:RES07",
  "kind": "S7",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES07",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 2.0,
  "t_seed_s": 0.5,
  "window_s": 1.0,
  "t_end_s": 2.0,
  "runtime_s": 21.774675874999957,
  "trip_order": [
   "RES07",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES19"
  ],
  "tripped_within_window": [
   "RES07"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0734736842105264,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.076446178158361,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.086613092241143,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0869473684210527,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0895795533977897,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.098117491536488,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0667368421052632,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.071133155141267,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0855174189844299,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0818947368421052,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0839913279766045,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0911971757538295,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0616842105263158,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0656962891282145,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.080006283647987,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.076842105263158,
    "first_pickup_s": 1.5881000000000005,
    "trip_s": 1.8041000000000007,
    "would_trip_s": 1.8041000000000007,
    "first_pickup_rel_s": 1.0881000000000005,
    "trip_rel_s": 1.3041000000000007,
    "max_v_window_pu": 1.091578259240126,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1918350591096856,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0903157894736843,
    "first_pickup_s": 0.8840000000000003,
    "trip_s": 0.9340000000000004,
    "would_trip_s": 0.9340000000000004,
    "first_pickup_rel_s": 0.38400000000000034,
    "trip_rel_s": 0.4340000000000004,
    "max_v_window_pu": 1.1531210942792736,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.222367514653294,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.070105263157895,
    "first_pickup_s": 1.5881000000000005,
    "trip_s": 1.8381000000000007,
    "would_trip_s": 1.8381000000000007,
    "first_pickup_rel_s": 1.0881000000000005,
    "trip_rel_s": 1.3381000000000007,
    "max_v_window_pu": 1.0865079866619722,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2148906779102548,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0835789473684212,
    "first_pickup_s": 1.5361000000000005,
    "trip_s": 1.5861000000000005,
    "would_trip_s": 1.5861000000000005,
    "first_pickup_rel_s": 1.0361000000000005,
    "trip_rel_s": 1.0861000000000005,
    "max_v_window_pu": 1.0993390786365669,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2243412073868474,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0633684210526317,
    "first_pickup_s": 1.8061000000000007,
    "trip_s": 1.8901000000000008,
    "would_trip_s": 1.8901000000000008,
    "first_pickup_rel_s": 1.3061000000000007,
    "trip_rel_s": 1.3901000000000008,
    "max_v_window_pu": 1.0781735360366673,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.192987985568878,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0785263157894738,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0792517568003313,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0829650094249594,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0927436130667276,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0965211740308924,
    "tripped_by": ""
   },
   {
    "asset_id": "RES13",
    "collector_bus": "900013",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0717894736842106,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0729601008670961,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0783922751724884,
    "tripped_by": ""
   },
   {
    "asset_id": "RES14",
    "collector_bus": "900014",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.085263157894737,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0862932248349837,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.090820821927745,
    "tripped_by": ""
   },
   {
    "asset_id": "RES15",
    "collector_bus": "900015",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0650526315789475,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0658673787228083,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0696459191054757,
    "tripped_by": ""
   },
   {
    "asset_id": "RES16",
    "collector_bus": "900016",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0802105263157895,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0822337287797863,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0962157917268838,
    "tripped_by": ""
   },
   {
    "asset_id": "RES17",
    "collector_bus": "900017",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0623850984021523,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0785849757285677,
    "tripped_by": ""
   },
   {
    "asset_id": "RES18",
    "collector_bus": "900018",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.075157894736842,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.07825727997976,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0969840692426505,
    "tripped_by": ""
   },
   {
    "asset_id": "RES19",
    "collector_bus": "900019",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0886315789473684,
    "first_pickup_s": 1.8401000000000007,
    "trip_s": 1.8901000000000008,
    "would_trip_s": 1.8901000000000008,
    "first_pickup_rel_s": 1.3401000000000007,
    "trip_rel_s": 1.3901000000000008,
    "max_v_window_pu": 1.092444092102849,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1616943946536114,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES20",
    "collector_bus": "900020",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.068421052631579,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.071389851941617,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.089947741505349,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 1.9516352919890778,
  "sim_s": 19.82304058301088,
  "error": null,
  "job_wall_s": 32.59863462499925,
  "job": {
   "job_id": "S7:voltage_mode_res:fixed_pf_ramp:RES07",
   "slug": "gbnetwork",
   "variant": "voltage_mode_res",
   "fingerprint": "d6bf139cdf16fbd3c5022b7190fc2c20b1ecbc02",
   "seed_id": "fixed_pf_ramp:RES07",
   "controls": [],
   "kind": "S7",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 1.0,
   "t_end": 2.0
  }
 },
 "S7mit:voltage_mode_res:fixed_pf_ramp:RES07": {
  "job_id": "S7mit:voltage_mode_res:fixed_pf_ramp:RES07",
  "kind": "S7mit",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES07",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 2.0,
  "t_seed_s": 0.5,
  "window_s": 1.0,
  "t_end_s": 2.0,
  "runtime_s": 11.483099709003,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0734736842105264,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0744408305633442,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.075058560192204,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0869473684210527,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0877996587316014,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0883357708593664,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0667368421052632,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0681296853171747,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0688992822975436,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0818947368421052,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0825891969259567,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0830726312668046,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0616842105263158,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.062959190342186,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.06368102987453,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.076842105263158,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0798741535256473,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0811120528731597,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0903157894736843,
    "first_pickup_s": 1.9841000000000009,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 1.4841000000000009,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0986335529631204,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1000233995818953,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.070105263157895,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.074030440801775,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0755117612017169,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0835789473684212,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0878267014098724,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0896445569069009,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0633684210526317,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0676160578946594,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0693269273997104,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0785263157894738,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.078765514242367,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0789171348767523,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0922451890024534,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0924006687178707,
    "tripped_by": ""
   },
   {
    "asset_id": "RES13",
    "collector_bus": "900013",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0717894736842106,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.072175964290091,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.072429764007861,
    "tripped_by": ""
   },
   {
    "asset_id": "RES14",
    "collector_bus": "900014",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.085263157894737,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.085603823116343,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0858292230562436,
    "tripped_by": ""
   },
   {
    "asset_id": "RES15",
    "collector_bus": "900015",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0650526315789475,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0653220796781686,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0654982044492545,
    "tripped_by": ""
   },
   {
    "asset_id": "RES16",
    "collector_bus": "900016",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0802105263157895,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0808590024831768,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0812718380748818,
    "tripped_by": ""
   },
   {
    "asset_id": "RES17",
    "collector_bus": "900017",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.060764133768715,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.061239873082678,
    "tripped_by": ""
   },
   {
    "asset_id": "RES18",
    "collector_bus": "900018",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.075157894736842,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0761458248558893,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.076733799543034,
    "tripped_by": ""
   },
   {
    "asset_id": "RES19",
    "collector_bus": "900019",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0886315789473684,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0898410723590979,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0905282634038684,
    "tripped_by": ""
   },
   {
    "asset_id": "RES20",
    "collector_bus": "900020",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.068421052631579,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0693789509166658,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0699820947019572,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES07",
     0.35163732014195476
    ]
   ]
  },
  "build_s": 1.3836357919935836,
  "sim_s": 10.099463917009416,
  "error": null,
  "job_wall_s": 23.167679958991357,
  "job": {
   "job_id": "S7mit:voltage_mode_res:fixed_pf_ramp:RES07",
   "slug": "gbnetwork",
   "variant": "voltage_mode_res",
   "fingerprint": "d6bf139cdf16fbd3c5022b7190fc2c20b1ecbc02",
   "seed_id": "fixed_pf_ramp:RES07",
   "controls": [
    [
     "plant_q_command:RES07",
     0.35163732014195476
    ]
   ],
   "kind": "S7mit",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 1.0,
   "t_end": 2.0
  }
 },
 "S7fast:nofast:fixed_pf_ramp:RES07": {
  "job_id": "S7fast:nofast:fixed_pf_ramp:RES07",
  "kind": "S7fast",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES07",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 2.0,
  "t_seed_s": 0.5,
  "window_s": 1.0,
  "t_end_s": 2.0,
  "runtime_s": 11.115777541999705,
  "trip_order": [
   "RES07",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES19",
   "RES02",
   "RES16",
   "RES18",
   "RES12",
   "RES17",
   "RES20"
  ],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0734736842105264,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0753983620390906,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0990459647469757,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0869473684210527,
    "first_pickup_s": 1.8921000000000008,
    "trip_s": 1.9421000000000008,
    "would_trip_s": 1.9421000000000008,
    "first_pickup_rel_s": 1.3921000000000008,
    "trip_rel_s": 1.4421000000000008,
    "max_v_window_pu": 1.088660957436631,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1463164975512223,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0667368421052632,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.069418933505061,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0978537592711708,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0818947368421052,
    "first_pickup_s": 1.9721000000000009,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 1.4721000000000009,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0833089848014328,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1009414155914365,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0616842105263158,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0641749535518013,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0926953683039886,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.076842105263158,
    "first_pickup_s": 1.7881000000000007,
    "trip_s": 1.8381000000000007,
    "would_trip_s": 1.8381000000000007,
    "first_pickup_rel_s": 1.2881000000000007,
    "trip_rel_s": 1.3381000000000007,
    "max_v_window_pu": 1.0821967202372862,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.171031090344596,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0903157894736843,
    "first_pickup_s": 1.7261000000000006,
    "trip_s": 1.7761000000000007,
    "would_trip_s": 1.7761000000000007,
    "first_pickup_rel_s": 1.2261000000000006,
    "trip_rel_s": 1.2761000000000007,
    "max_v_window_pu": 1.097738723237088,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2004283591741098,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.070105263157895,
    "first_pickup_s": 1.8301000000000007,
    "trip_s": 1.8801000000000008,
    "would_trip_s": 1.8801000000000008,
    "first_pickup_rel_s": 1.3301000000000007,
    "trip_rel_s": 1.3801000000000008,
    "max_v_window_pu": 1.0775246247608048,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1948571019550431,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0835789473684212,
    "first_pickup_s": 1.7781000000000007,
    "trip_s": 1.8281000000000007,
    "would_trip_s": 1.8281000000000007,
    "first_pickup_rel_s": 1.2781000000000007,
    "trip_rel_s": 1.3281000000000007,
    "max_v_window_pu": 1.091383247282645,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.203489184142466,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0633684210526317,
    "first_pickup_s": 1.8401000000000007,
    "trip_s": 1.8901000000000008,
    "would_trip_s": 1.8901000000000008,
    "first_pickup_rel_s": 1.3401000000000007,
    "trip_rel_s": 1.3901000000000008,
    "max_v_window_pu": 1.0708919188035464,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1840041338781875,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0785263157894738,
    "first_pickup_s": 1.9841000000000009,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 1.4841000000000009,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0793278743656984,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.11056982895247,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 1.9321000000000008,
    "trip_s": 1.9821000000000009,
    "would_trip_s": 1.9821000000000009,
    "first_pickup_rel_s": 1.4321000000000008,
    "trip_rel_s": 1.4821000000000009,
    "max_v_window_pu": 1.0928062575691402,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1623771305614987,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES13",
    "collector_bus": "900013",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0717894736842106,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0727411681408883,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.097544078126137,
    "tripped_by": ""
   },
   {
    "asset_id": "RES14",
    "collector_bus": "900014",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.085263157894737,
    "first_pickup_s": 1.9841000000000009,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 1.4841000000000009,
    "trip_rel_s": null,
    "max_v_window_pu": 1.086139455145439,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1063788257159666,
    "tripped_by": ""
   },
   {
    "asset_id": "RES15",
    "collector_bus": "900015",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0650526315789475,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0658535734694574,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0878599170564494,
    "tripped_by": ""
   },
   {
    "asset_id": "RES16",
    "collector_bus": "900016",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0802105263157895,
    "first_pickup_s": 1.8921000000000008,
    "trip_s": 1.9421000000000008,
    "would_trip_s": 1.9421000000000008,
    "first_pickup_rel_s": 1.3921000000000008,
    "trip_rel_s": 1.4421000000000008,
    "max_v_window_pu": 1.0821471514878012,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1937406186215527,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES17",
    "collector_bus": "900017",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": 1.9441000000000008,
    "trip_s": 1.9941000000000009,
    "would_trip_s": 1.9941000000000009,
    "first_pickup_rel_s": 1.4441000000000008,
    "trip_rel_s": 1.4941000000000009,
    "max_v_window_pu": 1.0621150575966392,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1759748087704462,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES18",
    "collector_bus": "900018",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.075157894736842,
    "first_pickup_s": 1.8921000000000008,
    "trip_s": 1.9421000000000008,
    "would_trip_s": 1.9421000000000008,
    "first_pickup_rel_s": 1.3921000000000008,
    "trip_rel_s": 1.4421000000000008,
    "max_v_window_pu": 1.0774557015605102,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1761396415177094,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES19",
    "collector_bus": "900019",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0886315789473684,
    "first_pickup_s": 1.8401000000000007,
    "trip_s": 1.8901000000000008,
    "would_trip_s": 1.8901000000000008,
    "first_pickup_rel_s": 1.3401000000000007,
    "trip_rel_s": 1.3901000000000008,
    "max_v_window_pu": 1.0913318488082668,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.194969510349486,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES20",
    "collector_bus": "900020",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.068421052631579,
    "first_pickup_s": 1.9441000000000008,
    "trip_s": 1.9941000000000009,
    "would_trip_s": 1.9941000000000009,
    "first_pickup_rel_s": 1.4441000000000008,
    "trip_rel_s": 1.4941000000000009,
    "max_v_window_pu": 1.07070919361431,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1781625154887005,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES07",
     0.6202007031398957
    ]
   ]
  },
  "build_s": 1.3267018339975039,
  "sim_s": 9.789075708002201,
  "error": null,
  "job_wall_s": 22.50446979100525,
  "job": {
   "job_id": "S7fast:nofast:fixed_pf_ramp:RES07",
   "slug": "gbnetwork",
   "variant": "baseline",
   "fingerprint": "5be0563c4f41d6d5b1c75ccd16fee4d7295db154",
   "seed_id": "fixed_pf_ramp:RES07",
   "controls": [
    [
     "plant_q_command:RES07",
     0.6202007031398957
    ]
   ],
   "kind": "S7fast",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 1.0,
   "t_end": 2.0
  }
 },
 "S7fast:all:fixed_pf_ramp:RES07": {
  "job_id": "S7fast:all:fixed_pf_ramp:RES07",
  "kind": "S7fast",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES07",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 2.0,
  "t_seed_s": 0.5,
  "window_s": 1.0,
  "t_end_s": 2.0,
  "runtime_s": 11.167156083000009,
  "trip_order": [
   "RES07",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES19",
   "RES02",
   "RES16",
   "RES18",
   "RES12",
   "RES17",
   "RES20"
  ],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0734736842105264,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0753983620390906,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0990459647469757,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0869473684210527,
    "first_pickup_s": 1.8921000000000008,
    "trip_s": 1.9421000000000008,
    "would_trip_s": 1.9421000000000008,
    "first_pickup_rel_s": 1.3921000000000008,
    "trip_rel_s": 1.4421000000000008,
    "max_v_window_pu": 1.088660957436631,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1463164975512223,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0667368421052632,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.069418933505061,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0978537592711708,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0818947368421052,
    "first_pickup_s": 1.9721000000000009,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 1.4721000000000009,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0833089848014328,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1009414155914365,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0616842105263158,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0641749535518013,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0926953683039886,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.076842105263158,
    "first_pickup_s": 1.7881000000000007,
    "trip_s": 1.8381000000000007,
    "would_trip_s": 1.8381000000000007,
    "first_pickup_rel_s": 1.2881000000000007,
    "trip_rel_s": 1.3381000000000007,
    "max_v_window_pu": 1.0821967202372862,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.171031090344596,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0903157894736843,
    "first_pickup_s": 1.7261000000000006,
    "trip_s": 1.7761000000000007,
    "would_trip_s": 1.7761000000000007,
    "first_pickup_rel_s": 1.2261000000000006,
    "trip_rel_s": 1.2761000000000007,
    "max_v_window_pu": 1.097738723237088,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2004283591741098,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.070105263157895,
    "first_pickup_s": 1.8301000000000007,
    "trip_s": 1.8801000000000008,
    "would_trip_s": 1.8801000000000008,
    "first_pickup_rel_s": 1.3301000000000007,
    "trip_rel_s": 1.3801000000000008,
    "max_v_window_pu": 1.0775246247608048,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1948571019550431,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0835789473684212,
    "first_pickup_s": 1.7781000000000007,
    "trip_s": 1.8281000000000007,
    "would_trip_s": 1.8281000000000007,
    "first_pickup_rel_s": 1.2781000000000007,
    "trip_rel_s": 1.3281000000000007,
    "max_v_window_pu": 1.091383247282645,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.203489184142466,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0633684210526317,
    "first_pickup_s": 1.8401000000000007,
    "trip_s": 1.8901000000000008,
    "would_trip_s": 1.8901000000000008,
    "first_pickup_rel_s": 1.3401000000000007,
    "trip_rel_s": 1.3901000000000008,
    "max_v_window_pu": 1.0708919188035464,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1840041338781875,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0785263157894738,
    "first_pickup_s": 1.9841000000000009,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 1.4841000000000009,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0793278743656984,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.11056982895247,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 1.9321000000000008,
    "trip_s": 1.9821000000000009,
    "would_trip_s": 1.9821000000000009,
    "first_pickup_rel_s": 1.4321000000000008,
    "trip_rel_s": 1.4821000000000009,
    "max_v_window_pu": 1.0928062575691402,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1623771305614987,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES13",
    "collector_bus": "900013",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0717894736842106,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0727411681408883,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.097544078126137,
    "tripped_by": ""
   },
   {
    "asset_id": "RES14",
    "collector_bus": "900014",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.085263157894737,
    "first_pickup_s": 1.9841000000000009,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 1.4841000000000009,
    "trip_rel_s": null,
    "max_v_window_pu": 1.086139455145439,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1063788257159666,
    "tripped_by": ""
   },
   {
    "asset_id": "RES15",
    "collector_bus": "900015",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0650526315789475,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0658535734694574,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.0878599170564494,
    "tripped_by": ""
   },
   {
    "asset_id": "RES16",
    "collector_bus": "900016",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0802105263157895,
    "first_pickup_s": 1.8921000000000008,
    "trip_s": 1.9421000000000008,
    "would_trip_s": 1.9421000000000008,
    "first_pickup_rel_s": 1.3921000000000008,
    "trip_rel_s": 1.4421000000000008,
    "max_v_window_pu": 1.0821471514878012,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1937406186215527,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES17",
    "collector_bus": "900017",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": 1.9441000000000008,
    "trip_s": 1.9941000000000009,
    "would_trip_s": 1.9941000000000009,
    "first_pickup_rel_s": 1.4441000000000008,
    "trip_rel_s": 1.4941000000000009,
    "max_v_window_pu": 1.0621150575966392,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1759748087704462,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES18",
    "collector_bus": "900018",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.075157894736842,
    "first_pickup_s": 1.8921000000000008,
    "trip_s": 1.9421000000000008,
    "would_trip_s": 1.9421000000000008,
    "first_pickup_rel_s": 1.3921000000000008,
    "trip_rel_s": 1.4421000000000008,
    "max_v_window_pu": 1.0774557015605102,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1761396415177094,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES19",
    "collector_bus": "900019",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0886315789473684,
    "first_pickup_s": 1.8401000000000007,
    "trip_s": 1.8901000000000008,
    "would_trip_s": 1.8901000000000008,
    "first_pickup_rel_s": 1.3401000000000007,
    "trip_rel_s": 1.3901000000000008,
    "max_v_window_pu": 1.0913318488082668,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.194969510349486,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES20",
    "collector_bus": "900020",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.068421052631579,
    "first_pickup_s": 1.9441000000000008,
    "trip_s": 1.9941000000000009,
    "would_trip_s": 1.9941000000000009,
    "first_pickup_rel_s": 1.4441000000000008,
    "trip_rel_s": 1.4941000000000009,
    "max_v_window_pu": 1.07070919361431,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1781625154887005,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES07",
     0.6202007031398957
    ]
   ]
  },
  "build_s": 1.328625458991155,
  "sim_s": 9.838530624008854,
  "error": null,
  "job_wall_s": 22.047112166008446,
  "job": {
   "job_id": "S7fast:all:fixed_pf_ramp:RES07",
   "slug": "gbnetwork",
   "variant": "baseline",
   "fingerprint": "5be0563c4f41d6d5b1c75ccd16fee4d7295db154",
   "seed_id": "fixed_pf_ramp:RES07",
   "controls": [
    [
     "plant_q_command:RES07",
     0.6202007031398957
    ]
   ],
   "kind": "S7fast",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 1.0,
   "t_end": 2.0
  }
 },
 "S3:fixed_pf_ramp:RES07": {
  "job_id": "S3:fixed_pf_ramp:RES07",
  "kind": "S7base",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES07",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 2.0,
  "t_seed_s": 0.5,
  "window_s": 1.0,
  "t_end_s": 2.0,
  "runtime_s": 12.213165666995337,
  "trip_order": [
   "RES07",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES19",
   "RES16",
   "RES18",
   "RES02",
   "RES12",
   "RES17",
   "RES20",
   "RES04",
   "RES11",
   "RES14",
   "RES13",
   "RES15"
  ],
  "tripped_within_window": [
   "RES07",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES19",
   "RES16",
   "RES18",
   "RES02",
   "RES12",
   "RES17",
   "RES20",
   "RES04",
   "RES11",
   "RES14",
   "RES13",
   "RES15"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0734736842105264,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0988774479018577,
    "t_max_window_s": 1.1021,
    "max_v_after_pu": 1.0970768759541245,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0869473684210527,
    "first_pickup_s": 0.9580000000000004,
    "trip_s": 1.0081,
    "would_trip_s": 1.0081,
    "first_pickup_rel_s": 0.4580000000000004,
    "trip_rel_s": 0.5081,
    "max_v_window_pu": 1.1457993586789825,
    "t_max_window_s": 1.1021,
    "max_v_after_pu": 1.1400793242352503,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0667368421052632,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0976020712598025,
    "t_max_window_s": 1.1021,
    "max_v_after_pu": 1.0956206527931471,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0818947368421052,
    "first_pickup_s": 1.0521,
    "trip_s": 1.1021,
    "would_trip_s": 1.1021,
    "first_pickup_rel_s": 0.5521,
    "trip_rel_s": 0.6021000000000001,
    "max_v_window_pu": 1.1421767567977874,
    "t_max_window_s": 1.1541000000000001,
    "max_v_after_pu": 1.1391091138389775,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0616842105263158,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0925127664144656,
    "t_max_window_s": 1.1021,
    "max_v_after_pu": 1.0912922777901712,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.076842105263158,
    "first_pickup_s": 0.8460000000000003,
    "trip_s": 0.8960000000000004,
    "would_trip_s": 0.8960000000000004,
    "first_pickup_rel_s": 0.3460000000000003,
    "trip_rel_s": 0.39600000000000035,
    "max_v_window_pu": 1.18534854308734,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1911828348039006,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0903157894736843,
    "first_pickup_s": 0.7300000000000002,
    "trip_s": 0.7800000000000002,
    "would_trip_s": 0.7800000000000002,
    "first_pickup_rel_s": 0.2300000000000002,
    "trip_rel_s": 0.28000000000000025,
    "max_v_window_pu": 1.2181958667269766,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.224810589390739,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.070105263157895,
    "first_pickup_s": 0.8460000000000003,
    "trip_s": 0.8960000000000004,
    "would_trip_s": 0.8960000000000004,
    "first_pickup_rel_s": 0.3460000000000003,
    "trip_rel_s": 0.39600000000000035,
    "max_v_window_pu": 1.2150703747531397,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2213903950952674,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0835789473684212,
    "first_pickup_s": 0.7940000000000003,
    "trip_s": 0.8440000000000003,
    "would_trip_s": 0.8440000000000003,
    "first_pickup_rel_s": 0.29400000000000026,
    "trip_rel_s": 0.3440000000000003,
    "max_v_window_pu": 1.2244897522897298,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2310332735805767,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0633684210526317,
    "first_pickup_s": 0.8980000000000004,
    "trip_s": 0.9480000000000004,
    "would_trip_s": 0.9480000000000004,
    "first_pickup_rel_s": 0.39800000000000035,
    "trip_rel_s": 0.4480000000000004,
    "max_v_window_pu": 1.2002705855238767,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2055640797387435,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0785263157894738,
    "first_pickup_s": 1.0521,
    "trip_s": 1.1021,
    "would_trip_s": 1.1021,
    "first_pickup_rel_s": 0.5521,
    "trip_rel_s": 0.6021000000000001,
    "max_v_window_pu": 1.1791475646747238,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1820198988115191,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 1.0001,
    "trip_s": 1.0501,
    "would_trip_s": 1.0501,
    "first_pickup_rel_s": 0.5001,
    "trip_rel_s": 0.5501,
    "max_v_window_pu": 1.190486450701279,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1933640825986238,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES13",
    "collector_bus": "900013",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0717894736842106,
    "first_pickup_s": 1.1041,
    "trip_s": 1.1541000000000001,
    "would_trip_s": 1.1541000000000001,
    "first_pickup_rel_s": 0.6041000000000001,
    "trip_rel_s": 0.6541000000000001,
    "max_v_window_pu": 1.1469090774961634,
    "t_max_window_s": 1.4021000000000003,
    "max_v_after_pu": 1.146819679083259,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES14",
    "collector_bus": "900014",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.085263157894737,
    "first_pickup_s": 1.0521,
    "trip_s": 1.1021,
    "would_trip_s": 1.1021,
    "first_pickup_rel_s": 0.5521,
    "trip_rel_s": 0.6021000000000001,
    "max_v_window_pu": 1.1604432720422388,
    "t_max_window_s": 1.3021000000000003,
    "max_v_after_pu": 1.1593217614526203,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES15",
    "collector_bus": "900015",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0650526315789475,
    "first_pickup_s": 1.1041,
    "trip_s": 1.1541000000000001,
    "would_trip_s": 1.1541000000000001,
    "first_pickup_rel_s": 0.6041000000000001,
    "trip_rel_s": 0.6541000000000001,
    "max_v_window_pu": 1.1535041185968493,
    "t_max_window_s": 1.2981000000000003,
    "max_v_after_pu": 1.1523573298376135,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES16",
    "collector_bus": "900016",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0802105263157895,
    "first_pickup_s": 0.9500000000000004,
    "trip_s": 1.0,
    "would_trip_s": 1.0,
    "first_pickup_rel_s": 0.4500000000000004,
    "trip_rel_s": 0.5,
    "max_v_window_pu": 1.2091462143125282,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2206694713804842,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES17",
    "collector_bus": "900017",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": 1.0001,
    "trip_s": 1.0501,
    "would_trip_s": 1.0501,
    "first_pickup_rel_s": 0.5001,
    "trip_rel_s": 0.5501,
    "max_v_window_pu": 1.1895672188107898,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1996733997545512,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES18",
    "collector_bus": "900018",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.075157894736842,
    "first_pickup_s": 0.9500000000000004,
    "trip_s": 1.0,
    "would_trip_s": 1.0,
    "first_pickup_rel_s": 0.4500000000000004,
    "trip_rel_s": 0.5,
    "max_v_window_pu": 1.188755507370996,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1970069645283856,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES19",
    "collector_bus": "900019",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0886315789473684,
    "first_pickup_s": 0.8980000000000004,
    "trip_s": 0.9480000000000004,
    "would_trip_s": 0.9480000000000004,
    "first_pickup_rel_s": 0.39800000000000035,
    "trip_rel_s": 0.4480000000000004,
    "max_v_window_pu": 1.2057215116654032,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.2121715503077939,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES20",
    "collector_bus": "900020",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.068421052631579,
    "first_pickup_s": 1.0001,
    "trip_s": 1.0501,
    "would_trip_s": 1.0501,
    "first_pickup_rel_s": 0.5001,
    "trip_rel_s": 0.5501,
    "max_v_window_pu": 1.1901214737287034,
    "t_max_window_s": 1.4981000000000004,
    "max_v_after_pu": 1.1976901417789987,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 1.36042491599801,
  "sim_s": 10.852740750997327,
  "error": null,
  "job_wall_s": 23.581752083002357,
  "job": {
   "job_id": "S3:fixed_pf_ramp:RES07",
   "slug": "gbnetwork",
   "variant": "baseline",
   "fingerprint": "5be0563c4f41d6d5b1c75ccd16fee4d7295db154",
   "seed_id": "fixed_pf_ramp:RES07",
   "controls": [],
   "kind": "S7base",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 1.0,
   "t_end": 2.0
  }
 }
}