{
 "label": "final_k12",
 "kwargs": {
  "tie_scale": 12.0,
  "voltage_control": "q_control",
  "q_control_tc_s": 10.0,
  "ehv_surplus_mvar": 1600.0,
  "uel_tc_s": 1.0,
  "load_model": "es",
  "embedded_pv_share": 0.15,
  "tap_margin_pu": 0.01,
  "actions": {
   "res_reduction_mw": 708.0,
   "net_load_mw": 0.0
  }
 },
 "record": {
  "area_load_mw": 11444.966820000001,
  "res_share": 0.45,
  "fleet_blocks": 26,
  "fleet_mw": 5446.0,
  "commitment_c": 1.5,
  "export_target_mw": 870.0,
  "export_reduction_mw": 3287.9,
  "export_base_case_mw": 863.2487194496141,
  "tie_scale": 12.0,
  "exciter_completion": "all",
  "export_counterpart": "rest_load",
  "pre_cascade_actions": [
   "OA1a",
   "OA1b",
   "OA3"
  ],
  "initiating_block": null,
  "initiating_time_s": 15.0,
  "voltage_control": "q_control",
  "q_control_tc_s": 10.0,
  "tap_margin_pu": 0.01,
  "initial_mesh_closed": 2,
  "granada_instantaneous": true,
  "documented_settings": false,
  "actions": [
   "RES500"
  ],
  "tf_s": 100.0,
  "ehv_surplus_mvar": 1600.0,
  "uel_tc_s": 1.0
 },
 "tds_ok": false,
 "final_time_s": 26.54601725251934,
 "stopped_reason": null,
 "gsu_tap": 0.92873,
 "block_trips": 26,
 "lost_block_p_mw": 5136.469027649561,
 "generator_trips": 11,
 "ufls_stages_operated": 5,
 "ufls_shed_mw": 6115.286144147774,
 "separation": true,
 "separation_time_s": 25.908240243,
 "affected_area_collapse": false,
 "blackout_emerged": false,
 "max_collector_v_pu": 1.3690805675113686,
 "area_net_export_t0_mw": 863.1496760391087,
 "timeline": [
  [
   0.0,
   "operator_action",
   "RES500"
  ],
  [
   16.52,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   16.56,
   "plant_trip",
   "TRIP_Seville550"
  ],
  [
   17.04,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   17.11,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   17.23,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   17.54,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   17.57,
   "plant_trip",
   "TRIP_RES05"
  ],
  [
   17.59,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   17.62,
   "plant_trip",
   "TRIP_Badajoz145"
  ],
  [
   17.66,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   17.71,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   17.93,
   "plant_trip",
   "TRIP_Cadiz128"
  ],
  [
   18.06,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.07,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.08,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.09,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.1,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.11,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.29,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.4,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.42,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.43,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.64,
   "plant_trip",
   "TRIP_RES04"
  ],
  [
   18.65,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.7,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.72,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.73,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   18.93,
   "plant_trip",
   "TRIP_Segovia94"
  ],
  [
   19.32,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   19.33,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   19.38,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   19.4,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   20.77,
   "plant_trip",
   "TRIP_RES07"
  ],
  [
   20.8,
   "plant_trip",
   "TRIP_Caceres38"
  ],
  [
   20.87,
   "plant_trip",
   "TRIP_Badajoz16"
  ],
  [
   21.32,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   21.86,
   "plant_trip",
   "TRIP_Cadiz26"
  ],
  [
   21.88,
   "plant_trip",
   "TRIP_Badajoz118"
  ],
  [
   21.88,
   "plant_trip",
   "TRIP_RES06"
  ],
  [
   21.94,
   "plant_trip",
   "TRIP_Huelva34"
  ],
  [
   22.02,
   "plant_trip",
   "TRIP_RES03"
  ],
  [
   22.06,
   "plant_trip",
   "TRIP_Badajoz582"
  ],
  [
   22.12,
   "plant_trip",
   "TRIP_Cuenca530"
  ],
  [
   22.12,
   "plant_trip",
   "TRIP_RES09"
  ],
  [
   23.598,
   "plant_trip",
   "TRIP_Granada355"
  ],
  [
   25.355,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.364,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.373,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.383,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.393,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.403,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.413,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.423,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.432,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.442,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.451,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.461,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.471,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.481,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.491,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.501,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.511,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.521,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   25.908,
   "out_of_step_separation",
   "SEPARATION"
  ],
  [
   25.908,
   "numerical",
   "RETIRE_OTHER_ISLANDS"
  ],
  [
   26.167,
   "ufls",
   "UFLS1"
  ],
  [
   26.258,
   "ufls",
   "UFLS2"
  ],
  [
   26.348,
   "ufls",
   "UFLS3"
  ],
  [
   26.388,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   26.398,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   26.418,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   26.428,
   "plant_trip",
   "TRIP_Segovia23"
  ],
  [
   26.428,
   "plant_trip",
   "TRIP_Badajoz72"
  ],
  [
   26.428,
   "plant_trip",
   "TRIP_Caceres41"
  ],
  [
   26.428,
   "plant_trip",
   "TRIP_Malaga154"
  ],
  [
   26.428,
   "plant_trip",
   "TRIP_RES01"
  ],
  [
   26.428,
   "plant_trip",
   "TRIP_RES02"
  ],
  [
   26.428,
   "plant_trip",
   "TRIP_RES08"
  ],
  [
   26.428,
   "plant_trip",
   "TRIP_RES10"
  ],
  [
   26.428,
   "plant_trip_other",
   "TRIP_GNET_363"
  ],
  [
   26.428,
   "plant_trip_other",
   "TRIP_GNET_364"
  ],
  [
   26.428,
   "plant_trip_other",
   "TRIP_GNET_365"
  ],
  [
   26.428,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   26.428,
   "ufls",
   "UFLS4"
  ],
  [
   26.448,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   26.448,
   "generator_trip",
   "GTRIP_GENROU_369"
  ],
  [
   26.458,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   26.468,
   "plant_trip_other",
   "TRIP_GNET_435"
  ],
  [
   26.468,
   "plant_trip_other",
   "TRIP_GNET_436"
  ],
  [
   26.468,
   "plant_trip_other",
   "TRIP_GNET_437"
  ],
  [
   26.468,
   "plant_trip_other",
   "TRIP_GNET_438"
  ],
  [
   26.468,
   "plant_trip_other",
   "TRIP_GNET_439"
  ],
  [
   26.468,
   "embedded_pv_trip",
   "EMBEDDED_PV_TRIP"
  ],
  [
   26.478,
   "generator_trip",
   "GTRIP_GENROU_375"
  ],
  [
   26.527,
   "generator_trip",
   "GTRIP_GENROU_279"
  ],
  [
   26.527,
   "generator_trip",
   "GTRIP_GENROU_296"
  ],
  [
   26.527,
   "generator_trip",
   "GTRIP_GENROU_321"
  ],
  [
   26.527,
   "generator_trip",
   "GTRIP_GENROU_322"
  ],
  [
   26.527,
   "generator_trip",
   "GTRIP_GENROU_344"
  ],
  [
   26.527,
   "generator_trip",
   "GTRIP_GENROU_351"
  ],
  [
   26.527,
   "ufls",
   "UFLS5"
  ],
  [
   26.546,
   "generator_trip",
   "GTRIP_GENROU_349"
  ],
  [
   26.546,
   "generator_trip",
   "GTRIP_GENROU_350"
  ],
  [
   26.546,
   "generator_trip",
   "GTRIP_GENROU_352"
  ],
  [
   26.546,
   "tds_nonconvergence",
   "TDS_STOP"
  ]
 ],
 "wall_s": 192.30125498771667
}