[
  {
    "time_s": 0.0,
    "code": "RES500",
    "category": "operator_action",
    "description": "Output of the protected plants reduced pro rata at fixed power factor (P and Q together).",
    "trigger": "scheduled",
    "device": "",
    "bus": null,
    "measured": {},
    "setting": {
      "size": 708.0,
      "duration_s": 48.0
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 14.1,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.4642028999999999,
      "v_bus_max_pu": 1.0981711797691622
    },
    "setting": {},
    "lost_p_mw": 0.4642028999999999,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 14.62,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.17576999999999993,
      "v_bus_max_pu": 1.0985576349330264
    },
    "setting": {},
    "lost_p_mw": 0.17576999999999993,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 14.65,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 2.3557715999999997,
      "v_bus_max_pu": 1.098578831134285
    },
    "setting": {},
    "lost_p_mw": 2.3557715999999997,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 14.75,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 1.4247575999999986,
      "v_bus_max_pu": 1.0986604634548314
    },
    "setting": {},
    "lost_p_mw": 1.4247575999999986,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 14.79,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.3022676999999998,
      "v_bus_max_pu": 1.0986972495455745
    },
    "setting": {},
    "lost_p_mw": 0.3022676999999998,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 15.1,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 0.23150610000000071,
      "v_bus_max_pu": 1.0990076588069755
    },
    "setting": {},
    "lost_p_mw": 0.23150610000000071,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 15.26,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.09735389999999988,
      "v_bus_max_pu": 1.0991414372530381
    },
    "setting": {},
    "lost_p_mw": 0.09735389999999988,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 15.33,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.0141928999999994,
      "v_bus_max_pu": 1.0991906722027476
    },
    "setting": {},
    "lost_p_mw": 1.0141928999999994,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 16.12,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.7995834000000004,
      "v_bus_max_pu": 1.0996907258536917
    },
    "setting": {},
    "lost_p_mw": 0.7995834000000004,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 16.28,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.1226421000000002,
      "v_bus_max_pu": 1.0997515747456843
    },
    "setting": {},
    "lost_p_mw": 0.1226421000000002,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 16.39,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.07104510000000008,
      "v_bus_max_pu": 1.099792373708354
    },
    "setting": {},
    "lost_p_mw": 0.07104510000000008,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 16.64,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.12525030000000026,
      "v_bus_max_pu": 1.099913061308083
    },
    "setting": {},
    "lost_p_mw": 0.12525030000000026,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.05,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.8326394999999982,
      "v_bus_max_pu": 1.1008012687273114
    },
    "setting": {},
    "lost_p_mw": 0.8326394999999982,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.1,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.947457,
      "v_bus_max_pu": 1.100816121275052
    },
    "setting": {},
    "lost_p_mw": 0.947457,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.17,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 1.7037782999999997,
      "v_bus_max_pu": 1.100821739805624
    },
    "setting": {},
    "lost_p_mw": 1.7037782999999997,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.34,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 2.7175176000000008,
      "v_bus_max_pu": 1.1008016058738923
    },
    "setting": {},
    "lost_p_mw": 2.7175176000000008,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.39,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.7233218999999984,
      "v_bus_max_pu": 1.1007598907085754
    },
    "setting": {},
    "lost_p_mw": 0.7233218999999984,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.42,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.8097327000000014,
      "v_bus_max_pu": 1.1007508587540886
    },
    "setting": {},
    "lost_p_mw": 0.8097327000000014,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.58,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.208503799999999,
      "v_bus_max_pu": 1.100792531185793
    },
    "setting": {},
    "lost_p_mw": 1.208503799999999,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.66,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.7446023000000004,
      "v_bus_max_pu": 1.1008070213939058
    },
    "setting": {},
    "lost_p_mw": 1.7446023000000004,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.68,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.6277435999999987,
      "v_bus_max_pu": 1.100797660284121
    },
    "setting": {},
    "lost_p_mw": 1.6277435999999987,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.72,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.1075778000000014,
      "v_bus_max_pu": 1.1007704310619346
    },
    "setting": {},
    "lost_p_mw": 1.1075778000000014,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.74,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.6722918999999976,
      "v_bus_max_pu": 1.1007494723202913
    },
    "setting": {},
    "lost_p_mw": 0.6722918999999976,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.78,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.1332628999999983,
      "v_bus_max_pu": 1.1007272933867398
    },
    "setting": {},
    "lost_p_mw": 1.1332628999999983,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.79,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.9043083000000003,
      "v_bus_max_pu": 1.1007188217662938
    },
    "setting": {},
    "lost_p_mw": 0.9043083000000003,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.82,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.3118111999999975,
      "v_bus_max_pu": 1.1006803446157216
    },
    "setting": {},
    "lost_p_mw": 1.3118111999999975,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.83,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 3.981927599999999,
      "v_bus_max_pu": 1.1006686562983117
    },
    "setting": {},
    "lost_p_mw": 3.981927599999999,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.84,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.4611023000000003,
      "v_bus_max_pu": 1.100638475368741
    },
    "setting": {},
    "lost_p_mw": 1.4611023000000003,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.85,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.6758819000000003,
      "v_bus_max_pu": 1.1005948976989686
    },
    "setting": {},
    "lost_p_mw": 1.6758819000000003,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.87,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 5.173818300000001,
      "v_bus_max_pu": 1.1005161842469415
    },
    "setting": {},
    "lost_p_mw": 5.173818300000001,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.89,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 2.0054222999999993,
      "v_bus_max_pu": 1.100409110415453
    },
    "setting": {},
    "lost_p_mw": 2.0054222999999993,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.92,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 2.064276900000003,
      "v_bus_max_pu": 1.10028431245641
    },
    "setting": {},
    "lost_p_mw": 2.064276900000003,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.93,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 8.178011099999999,
      "v_bus_max_pu": 1.1002513619825502
    },
    "setting": {},
    "lost_p_mw": 8.178011099999999,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.94,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.2051585000000031,
      "v_bus_max_pu": 1.1001859441361748
    },
    "setting": {},
    "lost_p_mw": 1.2051585000000031,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.95,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 5.961891599999994,
      "v_bus_max_pu": 1.1001027242603854
    },
    "setting": {},
    "lost_p_mw": 5.961891599999994,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.96,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 1.7908694999999994,
      "v_bus_max_pu": 1.1000109614586
    },
    "setting": {},
    "lost_p_mw": 1.7908694999999994,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 18.97,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 3.4475867999999963,
      "v_bus_max_pu": 1.099911907981008
    },
    "setting": {},
    "lost_p_mw": 3.4475867999999963,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.02,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 3.4601742000000115,
      "v_bus_max_pu": 1.0996101950737394
    },
    "setting": {},
    "lost_p_mw": 3.4601742000000115,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.03,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 5.701184999999995,
      "v_bus_max_pu": 1.0995643543434839
    },
    "setting": {},
    "lost_p_mw": 5.701184999999995,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.04,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 3.308728500000001,
      "v_bus_max_pu": 1.0994896363712796
    },
    "setting": {},
    "lost_p_mw": 3.308728500000001,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.05,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 6.192036899999991,
      "v_bus_max_pu": 1.099399009965341
    },
    "setting": {},
    "lost_p_mw": 6.192036899999991,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.06,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 6.2743652999999995,
      "v_bus_max_pu": 1.099295216131285
    },
    "setting": {},
    "lost_p_mw": 6.2743652999999995,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.07,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "5 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 5.0,
      "lost_mw": 7.633691099999993,
      "v_bus_max_pu": 1.099168409597645
    },
    "setting": {},
    "lost_p_mw": 7.633691099999993,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.08,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 6.126775199999997,
      "v_bus_max_pu": 1.0990148900704244
    },
    "setting": {},
    "lost_p_mw": 6.126775199999997,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.09,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 7.216038900000001,
      "v_bus_max_pu": 1.0988391597817002
    },
    "setting": {},
    "lost_p_mw": 7.216038900000001,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.1,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 4.5438245999999936,
      "v_bus_max_pu": 1.0986501020697135
    },
    "setting": {},
    "lost_p_mw": 4.5438245999999936,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.11,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 9.163797299999999,
      "v_bus_max_pu": 1.0984608754869165
    },
    "setting": {},
    "lost_p_mw": 9.163797299999999,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.12,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 4.655013299999993,
      "v_bus_max_pu": 1.0982627015839916
    },
    "setting": {},
    "lost_p_mw": 4.655013299999993,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.13,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 4.696120800000003,
      "v_bus_max_pu": 1.0980559309441968
    },
    "setting": {},
    "lost_p_mw": 4.696120800000003,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.14,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.7548083000000076,
      "v_bus_max_pu": 1.097862333059788
    },
    "setting": {},
    "lost_p_mw": 1.7548083000000076,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.15,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 6.940079999999995,
      "v_bus_max_pu": 1.0976892841696484
    },
    "setting": {},
    "lost_p_mw": 6.940079999999995,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.17,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 4.8107682000000125,
      "v_bus_max_pu": 1.097374899270951
    },
    "setting": {},
    "lost_p_mw": 4.8107682000000125,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.18,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 4.72038839999999,
      "v_bus_max_pu": 1.097239445626738
    },
    "setting": {},
    "lost_p_mw": 4.72038839999999,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.19,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 11.661885899999987,
      "v_bus_max_pu": 1.0970963920677284
    },
    "setting": {},
    "lost_p_mw": 11.661885899999987,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.2,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.3099967999999933,
      "v_bus_max_pu": 1.0969207528894338
    },
    "setting": {},
    "lost_p_mw": 1.3099967999999933,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.21,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 5.112298800000019,
      "v_bus_max_pu": 1.0967350799265552
    },
    "setting": {},
    "lost_p_mw": 5.112298800000019,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.22,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.728329400000007,
      "v_bus_max_pu": 1.0965664467201717
    },
    "setting": {},
    "lost_p_mw": 1.728329400000007,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.23,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.3573979999999892,
      "v_bus_max_pu": 1.0964068220374288
    },
    "setting": {},
    "lost_p_mw": 1.3573979999999892,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.24,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 4.398218999999983,
      "v_bus_max_pu": 1.096266255132119
    },
    "setting": {},
    "lost_p_mw": 4.398218999999983,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.25,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 2.8636902000000077,
      "v_bus_max_pu": 1.096126409041002
    },
    "setting": {},
    "lost_p_mw": 2.8636902000000077,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.26,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 5.92611389999999,
      "v_bus_max_pu": 1.0959821639016836
    },
    "setting": {},
    "lost_p_mw": 5.92611389999999,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.27,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 3.7018863000000124,
      "v_bus_max_pu": 1.0958332471641286
    },
    "setting": {},
    "lost_p_mw": 3.7018863000000124,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.28,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "5 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 5.0,
      "lost_mw": 7.984267200000005,
      "v_bus_max_pu": 1.0956779416684383
    },
    "setting": {},
    "lost_p_mw": 7.984267200000005,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.29,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 2.969775900000002,
      "v_bus_max_pu": 1.0955099111090532
    },
    "setting": {},
    "lost_p_mw": 2.969775900000002,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.3,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 3.6617426999999907,
      "v_bus_max_pu": 1.0953350574234637
    },
    "setting": {},
    "lost_p_mw": 3.6617426999999907,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.31,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "9 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 9.0,
      "lost_mw": 8.101352700000007,
      "v_bus_max_pu": 1.0951702657452023
    },
    "setting": {},
    "lost_p_mw": 8.101352700000007,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.32,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "5 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 5.0,
      "lost_mw": 5.501771099999985,
      "v_bus_max_pu": 1.0949938022148973
    },
    "setting": {},
    "lost_p_mw": 5.501771099999985,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.33,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 5.833522799999997,
      "v_bus_max_pu": 1.0948035681947985
    },
    "setting": {},
    "lost_p_mw": 5.833522799999997,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.34,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 5.184591299999994,
      "v_bus_max_pu": 1.0946118193311114
    },
    "setting": {},
    "lost_p_mw": 5.184591299999994,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.35,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 2.381967000000003,
      "v_bus_max_pu": 1.0944179648001333
    },
    "setting": {},
    "lost_p_mw": 2.381967000000003,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.36,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "7 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 7.0,
      "lost_mw": 7.798801499999996,
      "v_bus_max_pu": 1.094234855247287
    },
    "setting": {},
    "lost_p_mw": 7.798801499999996,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.37,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 4.4050796999999875,
      "v_bus_max_pu": 1.094051843981029
    },
    "setting": {},
    "lost_p_mw": 4.4050796999999875,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.38,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.8462087000000338,
      "v_bus_max_pu": 1.0938623546174295
    },
    "setting": {},
    "lost_p_mw": 1.8462087000000338,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.39,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 2.32555050000002,
      "v_bus_max_pu": 1.0936881021980929
    },
    "setting": {},
    "lost_p_mw": 2.32555050000002,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.4,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.5816285999999877,
      "v_bus_max_pu": 1.0935302803850686
    },
    "setting": {},
    "lost_p_mw": 0.5816285999999877,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.41,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "7 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 7.0,
      "lost_mw": 12.43000079999996,
      "v_bus_max_pu": 1.093387885541205
    },
    "setting": {},
    "lost_p_mw": 12.43000079999996,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.42,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 7.3245626999999445,
      "v_bus_max_pu": 1.0932190935827117
    },
    "setting": {},
    "lost_p_mw": 7.3245626999999445,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.43,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.3074453000000403,
      "v_bus_max_pu": 1.093010204215926
    },
    "setting": {},
    "lost_p_mw": 1.3074453000000403,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.44,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 2.5655616000000236,
      "v_bus_max_pu": 1.0928152647301599
    },
    "setting": {},
    "lost_p_mw": 2.5655616000000236,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.45,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 3.907593899999995,
      "v_bus_max_pu": 1.0926448806232112
    },
    "setting": {},
    "lost_p_mw": 3.907593899999995,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.47,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 7.774136999999996,
      "v_bus_max_pu": 1.09233431720448
    },
    "setting": {},
    "lost_p_mw": 7.774136999999996,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.48,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "9 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 9.0,
      "lost_mw": 10.551132900000027,
      "v_bus_max_pu": 1.092182251343538
    },
    "setting": {},
    "lost_p_mw": 10.551132900000027,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.49,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.6731423999999606,
      "v_bus_max_pu": 1.0919953406391316
    },
    "setting": {},
    "lost_p_mw": 0.6731423999999606,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.51,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.4819678999999724,
      "v_bus_max_pu": 1.0916592084435788
    },
    "setting": {},
    "lost_p_mw": 1.4819678999999724,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.53,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 3.2050242000000253,
      "v_bus_max_pu": 1.0914117669842385
    },
    "setting": {},
    "lost_p_mw": 3.2050242000000253,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.56,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.2852010000000291,
      "v_bus_max_pu": 1.0910980747087606
    },
    "setting": {},
    "lost_p_mw": 0.2852010000000291,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.57,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 5.528079899999966,
      "v_bus_max_pu": 1.0910148017400985
    },
    "setting": {},
    "lost_p_mw": 5.528079899999966,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.63,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.772158500000046,
      "v_bus_max_pu": 1.0905577577533756
    },
    "setting": {},
    "lost_p_mw": 1.772158500000046,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.64,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.02370059999998375,
      "v_bus_max_pu": 1.090502173439801
    },
    "setting": {},
    "lost_p_mw": 0.02370059999998375,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.66,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.9872603999999683,
      "v_bus_max_pu": 1.090400434446823
    },
    "setting": {},
    "lost_p_mw": 0.9872603999999683,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.67,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.101737700000001,
      "v_bus_max_pu": 1.0903570018493018
    },
    "setting": {},
    "lost_p_mw": 1.101737700000001,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.8,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.1950658999999746,
      "v_bus_max_pu": 1.0901481212320177
    },
    "setting": {},
    "lost_p_mw": 1.1950658999999746,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.82,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.909769400000073,
      "v_bus_max_pu": 1.0901555757439472
    },
    "setting": {},
    "lost_p_mw": 1.909769400000073,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 19.84,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.361366999999973,
      "v_bus_max_pu": 1.0901580336939904
    },
    "setting": {},
    "lost_p_mw": 1.361366999999973,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 20.08,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.7185023999999771,
      "v_bus_max_pu": 1.09079532003277
    },
    "setting": {},
    "lost_p_mw": 0.7185023999999771,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 20.09,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.01774710000000823,
      "v_bus_max_pu": 1.0908283742543183
    },
    "setting": {},
    "lost_p_mw": 0.01774710000000823,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 20.13,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.4027012999999897,
      "v_bus_max_pu": 1.090958313110825
    },
    "setting": {},
    "lost_p_mw": 1.4027012999999897,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 23.12,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.4642028999999752,
      "v_bus_max_pu": 1.0998064396603506
    },
    "setting": {},
    "lost_p_mw": 0.4642028999999752,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 23.15,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 1.4247576000000208,
      "v_bus_max_pu": 1.0997295294885505
    },
    "setting": {},
    "lost_p_mw": 1.4247576000000208,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 23.18,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 2.3557715999999687,
      "v_bus_max_pu": 1.0996540624207911
    },
    "setting": {},
    "lost_p_mw": 2.3557715999999687,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 23.19,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.17577000000005683,
      "v_bus_max_pu": 1.099629434536253
    },
    "setting": {},
    "lost_p_mw": 0.17577000000005683,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 23.26,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.7995833999999604,
      "v_bus_max_pu": 1.0994563918593336
    },
    "setting": {},
    "lost_p_mw": 0.7995833999999604,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 23.33,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.3613103000000137,
      "v_bus_max_pu": 1.0992809533488013
    },
    "setting": {},
    "lost_p_mw": 1.3613103000000137,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 23.83,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.9669618000000355,
      "v_bus_max_pu": 1.0976657751910641
    },
    "setting": {},
    "lost_p_mw": 0.9669618000000355,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 23.88,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.14532209999998713,
      "v_bus_max_pu": 1.0974882568472415
    },
    "setting": {},
    "lost_p_mw": 0.14532209999998713,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 31.44,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 5.19542100000001,
      "v_bus_max_pu": 1.101099571929706
    },
    "setting": {},
    "lost_p_mw": 5.19542100000001,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 31.47,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 2.0159117999999694,
      "v_bus_max_pu": 1.1011137534823872
    },
    "setting": {},
    "lost_p_mw": 2.0159117999999694,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 31.48,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 4.2249438000000055,
      "v_bus_max_pu": 1.1011181033535629
    },
    "setting": {},
    "lost_p_mw": 4.2249438000000055,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 31.49,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 3.259399500000029,
      "v_bus_max_pu": 1.1011095870711682
    },
    "setting": {},
    "lost_p_mw": 3.259399500000029,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 31.59,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.8110935000000268,
      "v_bus_max_pu": 1.1011302596067165
    },
    "setting": {},
    "lost_p_mw": 0.8110935000000268,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 31.7,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.3476843999999346,
      "v_bus_max_pu": 1.1012953605125286
    },
    "setting": {},
    "lost_p_mw": 0.3476843999999346,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 31.76,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.077565600000014,
      "v_bus_max_pu": 1.10139578810623
    },
    "setting": {},
    "lost_p_mw": 0.077565600000014,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 31.78,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.6054993000000195,
      "v_bus_max_pu": 1.101431082194183
    },
    "setting": {},
    "lost_p_mw": 0.6054993000000195,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 31.79,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.16233210000001463,
      "v_bus_max_pu": 1.1014479665250532
    },
    "setting": {},
    "lost_p_mw": 0.16233210000001463,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 31.81,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.2696651999999631,
      "v_bus_max_pu": 1.1014803345373103
    },
    "setting": {},
    "lost_p_mw": 0.2696651999999631,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 31.82,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.7185203000000229,
      "v_bus_max_pu": 1.1014967367968584
    },
    "setting": {},
    "lost_p_mw": 1.7185203000000229,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 31.9,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.46170810000000984,
      "v_bus_max_pu": 1.1016124631170097
    },
    "setting": {},
    "lost_p_mw": 0.46170810000000984,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 33.21,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.8867312999999513,
      "v_bus_max_pu": 1.101925845851466
    },
    "setting": {},
    "lost_p_mw": 0.8867312999999513,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 33.25,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 1.859363099999996,
      "v_bus_max_pu": 1.1019954980070514
    },
    "setting": {},
    "lost_p_mw": 1.859363099999996,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 33.31,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.5376861000000872,
      "v_bus_max_pu": 1.102098648895507
    },
    "setting": {},
    "lost_p_mw": 0.5376861000000872,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 33.32,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.17389889999992647,
      "v_bus_max_pu": 1.1021182893234969
    },
    "setting": {},
    "lost_p_mw": 0.17389889999992647,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 33.33,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.2608200000000238,
      "v_bus_max_pu": 1.1021368547345574
    },
    "setting": {},
    "lost_p_mw": 0.2608200000000238,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 33.34,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.713190499999996,
      "v_bus_max_pu": 1.102155644694748
    },
    "setting": {},
    "lost_p_mw": 1.713190499999996,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 33.43,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.7900010999999836,
      "v_bus_max_pu": 1.1023127624678595
    },
    "setting": {},
    "lost_p_mw": 0.7900010999999836,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 33.53,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.3884517000000187,
      "v_bus_max_pu": 1.102544316198145
    },
    "setting": {},
    "lost_p_mw": 0.3884517000000187,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 33.73,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.3022677000000158,
      "v_bus_max_pu": 1.1030052893693962
    },
    "setting": {},
    "lost_p_mw": 0.3022677000000158,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 33.76,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 0.23150609999999006,
      "v_bus_max_pu": 1.1030683276337396
    },
    "setting": {},
    "lost_p_mw": 0.23150609999999006,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 33.9,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.0141929000000118,
      "v_bus_max_pu": 1.1033205771912082
    },
    "setting": {},
    "lost_p_mw": 1.0141929000000118,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 34.96,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.7302392999999938,
      "v_bus_max_pu": 1.1027801295330022
    },
    "setting": {},
    "lost_p_mw": 0.7302392999999938,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 34.99,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.9092411999999968,
      "v_bus_max_pu": 1.1028169750816637
    },
    "setting": {},
    "lost_p_mw": 0.9092411999999968,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 35.39,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.09735389999997324,
      "v_bus_max_pu": 1.1037521742915328
    },
    "setting": {},
    "lost_p_mw": 0.09735389999997324,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 38.78,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.07104510000004893,
      "v_bus_max_pu": 1.1050353338237384
    },
    "setting": {},
    "lost_p_mw": 0.07104510000004893,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 38.96,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.5434694999999579,
      "v_bus_max_pu": 1.1057124325891985
    },
    "setting": {},
    "lost_p_mw": 0.5434694999999579,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 39.28,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.1252503000000047,
      "v_bus_max_pu": 1.1065129140411578
    },
    "setting": {},
    "lost_p_mw": 0.1252503000000047,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 40.48,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.1226421000000073,
      "v_bus_max_pu": 1.1059411082487625
    },
    "setting": {},
    "lost_p_mw": 0.1226421000000073,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 42.17,
    "code": "TRIP_Badajoz145",
    "category": "plant_trip",
    "description": "Badajoz145 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Badajoz145",
    "bus": 8163,
    "measured": {
      "v_pu": 1.099703162323726,
      "f_pu": 0.9988933372677434,
      "p_mw": 128.4495843774161,
      "q_mvar": -32.77679049630657,
      "pickup_start_s": 41.17
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 128.4495843774161,
    "lost_q_absorption_mvar": 32.77679049630657,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 43.18,
    "code": "TRIP_Cadiz128",
    "category": "plant_trip",
    "description": "Cadiz128 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Cadiz128",
    "bus": 8174,
    "measured": {
      "v_pu": 1.1071136925785674,
      "f_pu": 0.9982802771723388,
      "p_mw": 113.0347938070609,
      "q_mvar": -37.15274003524801,
      "pickup_start_s": 42.18
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 113.0347938070609,
    "lost_q_absorption_mvar": 37.15274003524801,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 43.47,
    "code": "TRIP_Seville550",
    "category": "plant_trip",
    "description": "Seville550 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Seville550",
    "bus": 8165,
    "measured": {
      "v_pu": 1.1010311412647906,
      "f_pu": 0.998350129631928,
      "p_mw": 485.37596640132324,
      "q_mvar": -159.53536519194597,
      "pickup_start_s": 42.47
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 485.37596640132324,
    "lost_q_absorption_mvar": 159.53536519194597,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 43.67,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "8 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 8.0,
      "lost_mw": 3.4910189999999943,
      "v_bus_max_pu": 1.1160056840243768
    },
    "setting": {},
    "lost_p_mw": 3.4910189999999943,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.68,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 1.4247576000000208,
      "v_bus_max_pu": 1.1157201318090146
    },
    "setting": {},
    "lost_p_mw": 1.4247576000000208,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.69,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.3022677000000158,
      "v_bus_max_pu": 1.1154262401648016
    },
    "setting": {},
    "lost_p_mw": 0.3022677000000158,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.7,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 0.23150609999999006,
      "v_bus_max_pu": 1.1151246435160014
    },
    "setting": {},
    "lost_p_mw": 0.23150609999999006,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.73,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.014192899999955,
      "v_bus_max_pu": 1.1141814571546964
    },
    "setting": {},
    "lost_p_mw": 1.014192899999955,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.75,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 0.2355885000000626,
      "v_bus_max_pu": 1.1135298211889708
    },
    "setting": {},
    "lost_p_mw": 0.2355885000000626,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.76,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.8326394999999707,
      "v_bus_max_pu": 1.1131988762032823
    },
    "setting": {},
    "lost_p_mw": 0.8326394999999707,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.77,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "6 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 6.0,
      "lost_mw": 6.092074800000034,
      "v_bus_max_pu": 1.1128609572565957
    },
    "setting": {},
    "lost_p_mw": 6.092074800000034,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.78,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "6 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 6.0,
      "lost_mw": 13.870747800000004,
      "v_bus_max_pu": 1.112469794297875
    },
    "setting": {},
    "lost_p_mw": 13.870747800000004,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.79,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "16 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 16.0,
      "lost_mw": 18.438896699999987,
      "v_bus_max_pu": 1.111992836765769
    },
    "setting": {},
    "lost_p_mw": 18.438896699999987,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.8,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "50 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 50.0,
      "lost_mw": 88.4442888000001,
      "v_bus_max_pu": 1.1114368475701701
    },
    "setting": {},
    "lost_p_mw": 88.4442888000001,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.81,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "66 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 66.0,
      "lost_mw": 105.8200038,
      "v_bus_max_pu": 1.1105172993374537
    },
    "setting": {},
    "lost_p_mw": 105.8200038,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.82,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "41 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 41.0,
      "lost_mw": 73.76278769999999,
      "v_bus_max_pu": 1.1089766600425275
    },
    "setting": {},
    "lost_p_mw": 73.76278769999999,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.83,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "12 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 12.0,
      "lost_mw": 11.762981999999965,
      "v_bus_max_pu": 1.1070759366438372
    },
    "setting": {},
    "lost_p_mw": 11.762981999999965,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.84,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "6 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 6.0,
      "lost_mw": 7.675592400000028,
      "v_bus_max_pu": 1.1053191825334678
    },
    "setting": {},
    "lost_p_mw": 7.675592400000028,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.85,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.34071029999995517,
      "v_bus_max_pu": 1.1039142429817217
    },
    "setting": {},
    "lost_p_mw": 0.34071029999995517,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.87,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.3525038999999879,
      "v_bus_max_pu": 1.1018032665561421
    },
    "setting": {},
    "lost_p_mw": 0.3525038999999879,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.88,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.7528058999999985,
      "v_bus_max_pu": 1.1009580527893852
    },
    "setting": {},
    "lost_p_mw": 0.7528058999999985,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.89,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 1.2108285000000478,
      "v_bus_max_pu": 1.100187505592156
    },
    "setting": {},
    "lost_p_mw": 1.2108285000000478,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.9,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 1.0953872999999703,
      "v_bus_max_pu": 1.099462309983859
    },
    "setting": {},
    "lost_p_mw": 1.0953872999999703,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.91,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.3613670000000866,
      "v_bus_max_pu": 1.0987700070326045
    },
    "setting": {},
    "lost_p_mw": 1.3613670000000866,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 43.92,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 1.974010499999963,
      "v_bus_max_pu": 1.0980996225819841
    },
    "setting": {},
    "lost_p_mw": 1.974010499999963,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 55.1645,
    "code": "TRIP_Granada355",
    "category": "plant_trip",
    "description": "Granada355 tripped by plant OVI relay",
    "trigger": "plant_OVI",
    "device": "PVD1_Granada355",
    "bus": 8161,
    "measured": {
      "v_pu": 1.100206019933536,
      "f_pu": 1.002782543615419,
      "p_mw": 309.25666995079746,
      "q_mvar": -143.7390156108537,
      "pickup_start_s": 55.1645
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 0.0
    },
    "lost_p_mw": 309.25666995079746,
    "lost_q_absorption_mvar": 143.7390156108537,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 59.382108421,
    "code": "SEPARATION",
    "category": "out_of_step_separation",
    "description": "Out-of-step relay opens the complete cut set (21 branches) of the affected area",
    "trigger": "coi_angle_change",
    "device": "",
    "bus": null,
    "measured": {
      "angle_change_deg": 131.19083363528358,
      "islands_after": 2,
      "jump_solve_converged": 1.0
    },
    "setting": {
      "threshold_deg": 120.0,
      "delay_s": 0.05
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 59.382108421,
    "code": "RETIRE_OTHER_ISLANDS",
    "category": "numerical",
    "description": "After separation the other island is not simulated: its dynamic states are frozen, its internal branches opened and its devices switched off (the islands are electrically independent, so the affected island's trajectory is unchanged)",
    "trigger": "separation",
    "device": "",
    "bus": null,
    "measured": {
      "states_frozen": 3072.0,
      "branches_opened": 2367.0,
      "devices_off": 1530.0
    },
    "setting": {
      "unmapped_models": 0.0
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.000585778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.7995833999999604,
      "v_bus_max_pu": 1.165154648197861
    },
    "setting": {},
    "lost_p_mw": 0.7995833999999604,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.040085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "8 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 8.0,
      "lost_mw": 2.3842349999999897,
      "v_bus_max_pu": 1.1664252896565652
    },
    "setting": {},
    "lost_p_mw": 2.3842349999999897,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.050085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 2.5315416000000823,
      "v_bus_max_pu": 1.1666001053631372
    },
    "setting": {},
    "lost_p_mw": 2.5315416000000823,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.060085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 0.5337737999998353,
      "v_bus_max_pu": 1.1667022195884178
    },
    "setting": {},
    "lost_p_mw": 0.5337737999998353,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.070085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "5 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 5.0,
      "lost_mw": 1.911130200000116,
      "v_bus_max_pu": 1.1667257571145238
    },
    "setting": {},
    "lost_p_mw": 1.911130200000116,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.080085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.13823460000003251,
      "v_bus_max_pu": 1.166664535612005
    },
    "setting": {},
    "lost_p_mw": 0.13823460000003251,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.090085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 2.162594699999886,
      "v_bus_max_pu": 1.1665124317813755
    },
    "setting": {},
    "lost_p_mw": 2.162594699999886,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.090085778,
    "code": "UFLS1",
    "category": "ufls",
    "description": "UFLS stage 1 sheds 7.5% of load in island(s) [0]",
    "trigger": "island_coi_underfrequency",
    "device": "",
    "bus": null,
    "measured": {
      "f_pu_min": 0.9756711848957503,
      "loads": 241
    },
    "setting": {
      "pickup_pu": 0.98,
      "delay_s": 0.15
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 1074.3445102744095,
    "island": "0"
  },
  {
    "time_s": 60.100085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "5 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 5.0,
      "lost_mw": 1.2530700000000934,
      "v_bus_max_pu": 1.205287488798791
    },
    "setting": {},
    "lost_p_mw": 1.2530700000000934,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.110085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.679095899999993,
      "v_bus_max_pu": 1.2077238036305864
    },
    "setting": {},
    "lost_p_mw": 0.679095899999993,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.120085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.7900010999999267,
      "v_bus_max_pu": 1.2097706904328736
    },
    "setting": {},
    "lost_p_mw": 0.7900010999999267,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.130085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 1.5007355999999845,
      "v_bus_max_pu": 1.211477873316207
    },
    "setting": {},
    "lost_p_mw": 1.5007355999999845,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.140085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 1.6886394000000564,
      "v_bus_max_pu": 1.2128855884426928
    },
    "setting": {},
    "lost_p_mw": 1.6886394000000564,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.150085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 2.700054000000023,
      "v_bus_max_pu": 1.214024213501382
    },
    "setting": {},
    "lost_p_mw": 2.700054000000023,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.160085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.02370059999998375,
      "v_bus_max_pu": 1.2149256594513076
    },
    "setting": {},
    "lost_p_mw": 0.02370059999998375,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.170085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "7 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 7.0,
      "lost_mw": 0.8429588999999851,
      "v_bus_max_pu": 1.2156217839628736
    },
    "setting": {},
    "lost_p_mw": 0.8429588999999851,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.180085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 2.4950834999999643,
      "v_bus_max_pu": 1.2161345555422147
    },
    "setting": {},
    "lost_p_mw": 2.4950834999999643,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.190085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 0.4454352000000199,
      "v_bus_max_pu": 1.2164817997728286
    },
    "setting": {},
    "lost_p_mw": 0.4454352000000199,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.200085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 2.283365700000104,
      "v_bus_max_pu": 1.2166810662559315
    },
    "setting": {},
    "lost_p_mw": 2.283365700000104,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.210085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "5 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 5.0,
      "lost_mw": 6.889673700000003,
      "v_bus_max_pu": 1.2167407515248458
    },
    "setting": {},
    "lost_p_mw": 6.889673700000003,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.220085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "5 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 5.0,
      "lost_mw": 5.9949477000000115,
      "v_bus_max_pu": 1.216657374077277
    },
    "setting": {},
    "lost_p_mw": 5.9949477000000115,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.230085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "5 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 5.0,
      "lost_mw": 1.344753899999887,
      "v_bus_max_pu": 1.216438944453567
    },
    "setting": {},
    "lost_p_mw": 1.344753899999887,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.230085778,
    "code": "UFLS2",
    "category": "ufls",
    "description": "UFLS stage 2 sheds 7.5% of load in island(s) [0]",
    "trigger": "island_coi_underfrequency",
    "device": "",
    "bus": null,
    "measured": {
      "f_pu_min": 0.9728823139045816,
      "loads": 241
    },
    "setting": {
      "pickup_pu": 0.976,
      "delay_s": 0.15
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 1128.0560504506743,
    "island": "0"
  },
  {
    "time_s": 60.240085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 0.6165558000000146,
      "v_bus_max_pu": 1.2542372772904091
    },
    "setting": {},
    "lost_p_mw": 0.6165558000000146,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.250085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "4 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 4.0,
      "lost_mw": 8.936430300000097,
      "v_bus_max_pu": 1.2565276281564906
    },
    "setting": {},
    "lost_p_mw": 8.936430300000097,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.260085778,
    "code": "TRIP_Segovia94",
    "category": "plant_trip",
    "description": "Segovia94 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Segovia94",
    "bus": 8166,
    "measured": {
      "v_pu": 1.244559369387642,
      "f_pu": 0.9748276460601906,
      "p_mw": 82.32722288907716,
      "q_mvar": -27.05964958685393,
      "pickup_start_s": 60.100085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 82.32722288907716,
    "lost_q_absorption_mvar": 27.05964958685393,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.260085778,
    "code": "TRIP_Badajoz118",
    "category": "plant_trip",
    "description": "Badajoz118 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Badajoz118",
    "bus": 8167,
    "measured": {
      "v_pu": 1.2355850797598242,
      "f_pu": 0.9748177858229479,
      "p_mw": 103.34493120393576,
      "q_mvar": -33.96783623699559,
      "pickup_start_s": 60.100085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 103.34493120393576,
    "lost_q_absorption_mvar": 33.96783623699559,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.260085778,
    "code": "TRIP_Huelva34",
    "category": "plant_trip",
    "description": "Huelva34 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Huelva34",
    "bus": 8168,
    "measured": {
      "v_pu": 1.2465001512324303,
      "f_pu": 0.9748288440685633,
      "p_mw": 29.780442825573417,
      "q_mvar": -9.788358201953415,
      "pickup_start_s": 60.100085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 29.780442825573417,
    "lost_q_absorption_mvar": 9.788358201953415,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.260085778,
    "code": "TRIP_Caceres38",
    "category": "plant_trip",
    "description": "Caceres38 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Caceres38",
    "bus": 8169,
    "measured": {
      "v_pu": 1.2446919480842338,
      "f_pu": 0.9748307727277777,
      "p_mw": 33.28277366404049,
      "q_mvar": -10.939518679635247,
      "pickup_start_s": 60.100085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 33.28277366404049,
    "lost_q_absorption_mvar": 10.939518679635247,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.260085778,
    "code": "TRIP_Badajoz16",
    "category": "plant_trip",
    "description": "Badajoz16 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Badajoz16",
    "bus": 8171,
    "measured": {
      "v_pu": 1.2435614575641116,
      "f_pu": 0.9748235256636577,
      "p_mw": 14.013237533131983,
      "q_mvar": -4.605928439456665,
      "pickup_start_s": 60.100085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 14.013237533131983,
    "lost_q_absorption_mvar": 4.605928439456665,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.260085778,
    "code": "TRIP_Cadiz26",
    "category": "plant_trip",
    "description": "Cadiz26 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Cadiz26",
    "bus": 8173,
    "measured": {
      "v_pu": 1.2432562078135898,
      "f_pu": 0.9748190095670972,
      "p_mw": 22.77179247188632,
      "q_mvar": -7.484726231939258,
      "pickup_start_s": 60.100085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 22.77179247188632,
    "lost_q_absorption_mvar": 7.484726231939258,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.260085778,
    "code": "TRIP_RES06",
    "category": "plant_trip",
    "description": "RES06 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES06",
    "bus": 8182,
    "measured": {
      "v_pu": 1.2359305399165248,
      "f_pu": 0.9748180140493525,
      "p_mw": 105.09661176859464,
      "q_mvar": -34.54358579593961,
      "pickup_start_s": 60.100085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 105.09661176859464,
    "lost_q_absorption_mvar": 34.54358579593961,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.260085778,
    "code": "TRIP_RES07",
    "category": "plant_trip",
    "description": "RES07 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES07",
    "bus": 8183,
    "measured": {
      "v_pu": 1.236923391281762,
      "f_pu": 0.9748181053614126,
      "p_mw": 157.61960592475018,
      "q_mvar": -51.80705913103929,
      "pickup_start_s": 60.100085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 157.61960592475018,
    "lost_q_absorption_mvar": 51.80705913103929,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.260085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "3 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 3.0,
      "lost_mw": 3.8554865999999492,
      "v_bus_max_pu": 1.2641762066772133
    },
    "setting": {},
    "lost_p_mw": 3.8554865999999492,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.270085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 1.4494220999999925,
      "v_bus_max_pu": 1.2667965687784115
    },
    "setting": {},
    "lost_p_mw": 1.4494220999999925,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.300085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "604 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 604.0,
      "lost_mw": 937.7137286999997,
      "v_bus_max_pu": 1.2731257600237154
    },
    "setting": {},
    "lost_p_mw": 937.7137286999997,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.310085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "19 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 19.0,
      "lost_mw": 27.755330400000275,
      "v_bus_max_pu": 1.2714654164750359
    },
    "setting": {},
    "lost_p_mw": 27.755330400000275,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.320085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "2 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 2.0,
      "lost_mw": 2.812433399999918,
      "v_bus_max_pu": 1.2671628473032006
    },
    "setting": {},
    "lost_p_mw": 2.812433399999918,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.330085778,
    "code": "TRIP_RES04",
    "category": "plant_trip",
    "description": "RES04 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES04",
    "bus": 8180,
    "measured": {
      "v_pu": 1.248658436420635,
      "f_pu": 0.9730165824102667,
      "p_mw": 277.71940692769175,
      "q_mvar": -91.28195474838938,
      "pickup_start_s": 60.170085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 277.71940692769175,
    "lost_q_absorption_mvar": 91.28195474838938,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.330085778,
    "code": "EMBEDDED_PV_TRIP",
    "category": "embedded_pv_trip",
    "description": "1 embedded PV tranches disconnected by LV overvoltage protection",
    "trigger": "embedded_pv_ov",
    "device": "",
    "bus": null,
    "measured": {
      "tranches": 1.0,
      "lost_mw": 3.192720300000019,
      "v_bus_max_pu": 1.265153508704893
    },
    "setting": {},
    "lost_p_mw": 3.192720300000019,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 60.400085778,
    "code": "TRIP_Badajoz582",
    "category": "plant_trip",
    "description": "Badajoz582 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Badajoz582",
    "bus": 8162,
    "measured": {
      "v_pu": 1.22348051389538,
      "f_pu": 0.9710563817534597,
      "p_mw": 506.56932136746605,
      "q_mvar": -143.61501378896241,
      "pickup_start_s": 60.240085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 506.56932136746605,
    "lost_q_absorption_mvar": 143.61501378896241,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.400085778,
    "code": "TRIP_Segovia23",
    "category": "plant_trip",
    "description": "Segovia23 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Segovia23",
    "bus": 8164,
    "measured": {
      "v_pu": 1.2324219102280947,
      "f_pu": 0.9708591121090896,
      "p_mw": 20.023563945330718,
      "q_mvar": -6.581427197862872,
      "pickup_start_s": 60.240085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 20.023563945330718,
    "lost_q_absorption_mvar": 6.581427197862872,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.400085778,
    "code": "TRIP_Badajoz72",
    "category": "plant_trip",
    "description": "Badajoz72 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Badajoz72",
    "bus": 8170,
    "measured": {
      "v_pu": 1.2237432918266524,
      "f_pu": 0.970827822994937,
      "p_mw": 62.689107906208775,
      "q_mvar": -20.604913336596915,
      "pickup_start_s": 60.240085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 62.689107906208775,
    "lost_q_absorption_mvar": 20.604913336596915,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.400085778,
    "code": "TRIP_Caceres41",
    "category": "plant_trip",
    "description": "Caceres41 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Caceres41",
    "bus": 8172,
    "measured": {
      "v_pu": 1.2354135656717058,
      "f_pu": 0.9708927942039843,
      "p_mw": 35.68964485794378,
      "q_mvar": -11.73061898394706,
      "pickup_start_s": 60.240085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 35.68964485794378,
    "lost_q_absorption_mvar": 11.73061898394706,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.400085778,
    "code": "TRIP_Malaga154",
    "category": "plant_trip",
    "description": "Malaga154 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Malaga154",
    "bus": 8175,
    "measured": {
      "v_pu": 1.2238243813753258,
      "f_pu": 0.9708549905879438,
      "p_mw": 134.077156246033,
      "q_mvar": -44.06903012542239,
      "pickup_start_s": 60.240085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 134.077156246033,
    "lost_q_absorption_mvar": 44.06903012542239,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.400085778,
    "code": "TRIP_Cuenca530",
    "category": "plant_trip",
    "description": "Cuenca530 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Cuenca530",
    "bus": 8176,
    "measured": {
      "v_pu": 1.2245073630461005,
      "f_pu": 0.9710295452849035,
      "p_mw": 461.294361690625,
      "q_mvar": -151.6201244953824,
      "pickup_start_s": 60.240085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 461.294361690625,
    "lost_q_absorption_mvar": 151.6201244953824,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.400085778,
    "code": "TRIP_RES01",
    "category": "plant_trip",
    "description": "RES01 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES01",
    "bus": 8177,
    "measured": {
      "v_pu": 1.2335008850115785,
      "f_pu": 0.9708781081065554,
      "p_mw": 104.46295980390896,
      "q_mvar": -34.33531446744896,
      "pickup_start_s": 60.240085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 104.46295980390896,
    "lost_q_absorption_mvar": 34.33531446744896,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.400085778,
    "code": "TRIP_RES03",
    "category": "plant_trip",
    "description": "RES03 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES03",
    "bus": 8179,
    "measured": {
      "v_pu": 1.2461999524406668,
      "f_pu": 0.9708646259998659,
      "p_mw": 217.59477596768372,
      "q_mvar": -71.51994423032471,
      "pickup_start_s": 60.240085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 217.59477596768372,
    "lost_q_absorption_mvar": 71.51994423032471,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.400085778,
    "code": "TRIP_RES05",
    "category": "plant_trip",
    "description": "RES05 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES05",
    "bus": 8181,
    "measured": {
      "v_pu": 1.2396406039333931,
      "f_pu": 0.9709931816527443,
      "p_mw": 348.12236316099694,
      "q_mvar": -114.42228742803371,
      "pickup_start_s": 60.240085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 348.12236316099694,
    "lost_q_absorption_mvar": 114.42228742803371,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.400085778,
    "code": "TRIP_RES08",
    "category": "plant_trip",
    "description": "RES08 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES08",
    "bus": 8184,
    "measured": {
      "v_pu": 1.2274009009590572,
      "f_pu": 0.9708903940761686,
      "p_mw": 217.63022713976494,
      "q_mvar": -71.5315964669423,
      "pickup_start_s": 60.240085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 217.63022713976494,
    "lost_q_absorption_mvar": 71.5315964669423,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.400085778,
    "code": "TRIP_RES09",
    "category": "plant_trip",
    "description": "RES09 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES09",
    "bus": 8185,
    "measured": {
      "v_pu": 1.229045407220871,
      "f_pu": 0.971004510698798,
      "p_mw": 278.5154164249209,
      "q_mvar": -91.54359042544671,
      "pickup_start_s": 60.240085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 278.5154164249209,
    "lost_q_absorption_mvar": 91.54359042544671,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.400085778,
    "code": "TRIP_RES10",
    "category": "plant_trip",
    "description": "RES10 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES10",
    "bus": 8186,
    "measured": {
      "v_pu": 1.2286631689574843,
      "f_pu": 0.970967190193815,
      "p_mw": 348.15887422925056,
      "q_mvar": -114.43428803568649,
      "pickup_start_s": 60.240085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 348.15887422925056,
    "lost_q_absorption_mvar": 114.43428803568649,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.410085778,
    "code": "TRIP_RES02",
    "category": "plant_trip",
    "description": "RES02 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES02",
    "bus": 8178,
    "measured": {
      "v_pu": 1.2168688747049066,
      "f_pu": 0.9699036218753154,
      "p_mw": 156.85156311808004,
      "q_mvar": -51.55461566918995,
      "pickup_start_s": 60.250085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 156.85156311808004,
    "lost_q_absorption_mvar": 51.55461566918995,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.410085778,
    "code": "GTRIP_GENROU_369",
    "category": "generator_trip",
    "description": "GENROU_369 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_369",
    "bus": 7389,
    "measured": {
      "value": 1.2187425189580694,
      "p_mw": 953.559346740722,
      "q_mvar": -358.1016836668468
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 953.559346740722,
    "lost_q_absorption_mvar": 358.1016836668468,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.430085778,
    "code": "TRIP_GNET_363",
    "category": "plant_trip_other",
    "description": "GNET_363 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_363",
    "bus": 7031,
    "measured": {
      "v_pu": 1.223290877467367,
      "f_pu": 0.9679818412987234,
      "p_mw": 29.09391267398962,
      "q_mvar": 0.0,
      "pickup_start_s": 60.270085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 29.09391267398962,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.430085778,
    "code": "TRIP_GNET_364",
    "category": "plant_trip_other",
    "description": "GNET_364 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_364",
    "bus": 7032,
    "measured": {
      "v_pu": 1.2234434668062728,
      "f_pu": 0.9679972796622699,
      "p_mw": 7.498433925397477,
      "q_mvar": 0.0,
      "pickup_start_s": 60.270085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 7.498433925397477,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.430085778,
    "code": "TRIP_GNET_365",
    "category": "plant_trip_other",
    "description": "GNET_365 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_365",
    "bus": 7033,
    "measured": {
      "v_pu": 1.2233746197344177,
      "f_pu": 0.9679978330440242,
      "p_mw": 7.498433739472768,
      "q_mvar": 0.0,
      "pickup_start_s": 60.270085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 7.498433739472768,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.430085778,
    "code": "TRIP_GNET_435",
    "category": "plant_trip_other",
    "description": "GNET_435 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_435",
    "bus": 7285,
    "measured": {
      "v_pu": 1.2148333004886707,
      "f_pu": 0.9684168260250916,
      "p_mw": 21.27639893364377,
      "q_mvar": 0.0,
      "pickup_start_s": 60.270085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 21.27639893364377,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.430085778,
    "code": "TRIP_GNET_436",
    "category": "plant_trip_other",
    "description": "GNET_436 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_436",
    "bus": 7286,
    "measured": {
      "v_pu": 1.215112704570212,
      "f_pu": 0.968405217274648,
      "p_mw": 21.276414624013814,
      "q_mvar": 0.0,
      "pickup_start_s": 60.270085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 21.276414624013814,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.430085778,
    "code": "TRIP_GNET_437",
    "category": "plant_trip_other",
    "description": "GNET_437 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_437",
    "bus": 7287,
    "measured": {
      "v_pu": 1.2148671671943307,
      "f_pu": 0.9684079727714248,
      "p_mw": 21.276425335890888,
      "q_mvar": 0.0,
      "pickup_start_s": 60.270085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 21.276425335890888,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.430085778,
    "code": "TRIP_GNET_438",
    "category": "plant_trip_other",
    "description": "GNET_438 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_438",
    "bus": 7288,
    "measured": {
      "v_pu": 1.215056642274899,
      "f_pu": 0.9684068217092969,
      "p_mw": 21.2764121450806,
      "q_mvar": 0.0,
      "pickup_start_s": 60.270085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 21.2764121450806,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.430085778,
    "code": "TRIP_GNET_439",
    "category": "plant_trip_other",
    "description": "GNET_439 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_439",
    "bus": 7289,
    "measured": {
      "v_pu": 1.214984196209316,
      "f_pu": 0.9684116367979414,
      "p_mw": 42.56282503496704,
      "q_mvar": 0.0,
      "pickup_start_s": 60.270085778
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 42.56282503496704,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.440085778,
    "code": "UFLS3",
    "category": "ufls",
    "description": "UFLS stage 3 sheds 7.5% of load in island(s) [0]",
    "trigger": "island_coi_underfrequency",
    "device": "",
    "bus": null,
    "measured": {
      "f_pu_min": 0.9652921052254683,
      "loads": 241
    },
    "setting": {
      "pickup_pu": 0.972,
      "delay_s": 0.15
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 1195.657519976295,
    "island": "0"
  },
  {
    "time_s": 60.460085778,
    "code": "GTRIP_GENROU_375",
    "category": "generator_trip",
    "description": "GENROU_375 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_375",
    "bus": 7400,
    "measured": {
      "value": 1.2492532209474707,
      "p_mw": 801.0972563539711,
      "q_mvar": -394.56759674192716
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 801.0972563539711,
    "lost_q_absorption_mvar": 394.56759674192716,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.567538278,
    "code": "UFLS4",
    "category": "ufls",
    "description": "UFLS stage 4 sheds 7.5% of load in island(s) [0]",
    "trigger": "island_coi_underfrequency",
    "device": "",
    "bus": null,
    "measured": {
      "f_pu_min": 0.9538565025864343,
      "loads": 241
    },
    "setting": {
      "pickup_pu": 0.968,
      "delay_s": 0.15
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 1282.2217695525662,
    "island": "0"
  },
  {
    "time_s": 60.613393062,
    "code": "GTRIP_GENROU_296",
    "category": "generator_trip",
    "description": "GENROU_296 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_296",
    "bus": 7138,
    "measured": {
      "value": 1.3036397243096443,
      "p_mw": 638.2076309188734,
      "q_mvar": -497.2964105713144
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 638.2076309188734,
    "lost_q_absorption_mvar": 497.2964105713144,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.613393062,
    "code": "GTRIP_GENROU_322",
    "category": "generator_trip",
    "description": "GENROU_322 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_322",
    "bus": 7209,
    "measured": {
      "value": 1.2757734445635172,
      "p_mw": 1826.6706451350146,
      "q_mvar": -916.5774279022008
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 1826.6706451350146,
    "lost_q_absorption_mvar": 916.5774279022008,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.613393062,
    "code": "GTRIP_GENROU_344",
    "category": "generator_trip",
    "description": "GENROU_344 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_344",
    "bus": 7335,
    "measured": {
      "value": 1.2948389868968389,
      "p_mw": 522.7601201987061,
      "q_mvar": -602.8229355778907
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 522.7601201987061,
    "lost_q_absorption_mvar": 602.8229355778907,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.613393062,
    "code": "GTRIP_GENROU_351",
    "category": "generator_trip",
    "description": "GENROU_351 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_351",
    "bus": 7355,
    "measured": {
      "value": 1.2768961092436282,
      "p_mw": 1863.4626603976922,
      "q_mvar": -497.6474720045041
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 1863.4626603976922,
    "lost_q_absorption_mvar": 497.6474720045041,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.613393062,
    "code": "UFLS5",
    "category": "ufls",
    "description": "UFLS stage 5 sheds 7.5% of load in island(s) [0]",
    "trigger": "island_coi_underfrequency",
    "device": "",
    "bus": null,
    "measured": {
      "f_pu_min": 0.950023764447699,
      "loads": 241
    },
    "setting": {
      "pickup_pu": 0.964,
      "delay_s": 0.15
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 1403.4367757671903,
    "island": "0"
  },
  {
    "time_s": 60.621479073,
    "code": "GTRIP_GENROU_321",
    "category": "generator_trip",
    "description": "GENROU_321 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_321",
    "bus": 7208,
    "measured": {
      "value": 1.3680607590789255,
      "p_mw": 2451.595422566508,
      "q_mvar": -1622.6736751753074
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 2451.595422566508,
    "lost_q_absorption_mvar": 1622.6736751753074,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.621479073,
    "code": "GTRIP_GENROU_350",
    "category": "generator_trip",
    "description": "GENROU_350 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_350",
    "bus": 7354,
    "measured": {
      "value": 1.3391879331260579,
      "p_mw": 2948.9054358267626,
      "q_mvar": -1421.131736457788
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 2948.9054358267626,
    "lost_q_absorption_mvar": 1421.131736457788,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.621479073,
    "code": "GTRIP_GENROU_352",
    "category": "generator_trip",
    "description": "GENROU_352 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_352",
    "bus": 7356,
    "measured": {
      "value": 1.3382047998574451,
      "p_mw": 4418.044478707481,
      "q_mvar": -1563.7632393714725
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 4418.044478707481,
    "lost_q_absorption_mvar": 1563.7632393714725,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 60.635644,
    "code": "TDS_STOP",
    "category": "tds_nonconvergence",
    "description": "ANDES TDS failed to converge; the run is inconclusive beyond this time.",
    "trigger": "numerical",
    "device": "",
    "bus": null,
    "measured": {},
    "setting": {},
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  }
]
