[
  {
    "time_s": 0.0,
    "code": "RES500",
    "category": "operator_action",
    "description": "Output of the protected plants reduced pro rata at fixed power factor (P and Q together).",
    "trigger": "scheduled",
    "device": "",
    "bus": null,
    "measured": {},
    "setting": {
      "size": 708.0,
      "duration_s": 48.0
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 14.77,
    "code": "TRIP_Seville550",
    "category": "plant_trip",
    "description": "Seville550 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Seville550",
    "bus": 8165,
    "measured": {
      "v_pu": 1.100939231976998,
      "f_pu": 0.9995188138800195,
      "p_mw": 528.0363039115468,
      "q_mvar": -173.55714005312103,
      "pickup_start_s": 13.77
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 528.0363039115468,
    "lost_q_absorption_mvar": 173.55714005312103,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 15.7,
    "code": "TRIP_Badajoz145",
    "category": "plant_trip",
    "description": "Badajoz145 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Badajoz145",
    "bus": 8163,
    "measured": {
      "v_pu": 1.1117607864766108,
      "f_pu": 0.9982825109878304,
      "p_mw": 138.78385141774564,
      "q_mvar": -35.41381036174773,
      "pickup_start_s": 14.7
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 138.78385141774564,
    "lost_q_absorption_mvar": 35.41381036174773,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 15.78,
    "code": "TRIP_RES05",
    "category": "plant_trip",
    "description": "RES05 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_RES05",
    "bus": 8181,
    "measured": {
      "v_pu": 1.10634173327756,
      "f_pu": 0.9983398536590887,
      "p_mw": 382.94827239600875,
      "q_mvar": -125.86901024227568,
      "pickup_start_s": 14.78
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 382.94827239600875,
    "lost_q_absorption_mvar": 125.86901024227568,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 15.86,
    "code": "TRIP_RES04",
    "category": "plant_trip",
    "description": "RES04 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_RES04",
    "bus": 8180,
    "measured": {
      "v_pu": 1.103963392458776,
      "f_pu": 0.9981994002243315,
      "p_mw": 306.351291089837,
      "q_mvar": -100.6927999822525,
      "pickup_start_s": 14.86
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 306.351291089837,
    "lost_q_absorption_mvar": 100.6927999822525,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 16.11,
    "code": "TRIP_Cadiz128",
    "category": "plant_trip",
    "description": "Cadiz128 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Cadiz128",
    "bus": 8174,
    "measured": {
      "v_pu": 1.112319410058,
      "f_pu": 0.9976613910102644,
      "p_mw": 122.43034065351557,
      "q_mvar": -40.24090696443175,
      "pickup_start_s": 15.11
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 122.43034065351557,
    "lost_q_absorption_mvar": 40.24090696443175,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 16.48,
    "code": "TRIP_Segovia94",
    "category": "plant_trip",
    "description": "Segovia94 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Segovia94",
    "bus": 8166,
    "measured": {
      "v_pu": 1.1123490753804537,
      "f_pu": 0.996108310708642,
      "p_mw": 89.78210126587214,
      "q_mvar": -29.50994961525124,
      "pickup_start_s": 15.48
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 89.78210126587214,
    "lost_q_absorption_mvar": 29.50994961525124,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 16.71,
    "code": "TRIP_Caceres38",
    "category": "plant_trip",
    "description": "Caceres38 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Caceres38",
    "bus": 8169,
    "measured": {
      "v_pu": 1.106970979890319,
      "f_pu": 0.9956152306274312,
      "p_mw": 36.25206647666775,
      "q_mvar": -11.915478026448726,
      "pickup_start_s": 15.71
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 36.25206647666775,
    "lost_q_absorption_mvar": 11.915478026448726,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 16.71,
    "code": "TRIP_Badajoz16",
    "category": "plant_trip",
    "description": "Badajoz16 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Badajoz16",
    "bus": 8171,
    "measured": {
      "v_pu": 1.1057066331676826,
      "f_pu": 0.9956115778628379,
      "p_mw": 15.263646449678939,
      "q_mvar": -5.016917975055436,
      "pickup_start_s": 15.71
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 15.263646449678939,
    "lost_q_absorption_mvar": 5.016917975055436,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 16.71,
    "code": "TRIP_RES07",
    "category": "plant_trip",
    "description": "RES07 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_RES07",
    "bus": 8183,
    "measured": {
      "v_pu": 1.1060033642768425,
      "f_pu": 0.9955777312070734,
      "p_mw": 171.71525887045607,
      "q_mvar": -56.44007620486037,
      "pickup_start_s": 15.71
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 171.71525887045607,
    "lost_q_absorption_mvar": 56.44007620486037,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 16.8,
    "code": "TRIP_Badajoz582",
    "category": "plant_trip",
    "description": "Badajoz582 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Badajoz582",
    "bus": 8162,
    "measured": {
      "v_pu": 1.1022236309418667,
      "f_pu": 0.9952721444363777,
      "p_mw": 555.4468758546589,
      "q_mvar": -157.4720524329283,
      "pickup_start_s": 15.8
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 555.4468758546589,
    "lost_q_absorption_mvar": 157.4720524329283,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 16.87,
    "code": "TRIP_RES03",
    "category": "plant_trip",
    "description": "RES03 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_RES03",
    "bus": 8179,
    "measured": {
      "v_pu": 1.1059933468701988,
      "f_pu": 0.9948268634850472,
      "p_mw": 238.63386414532445,
      "q_mvar": -78.43515810197918,
      "pickup_start_s": 15.87
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 238.63386414532445,
    "lost_q_absorption_mvar": 78.43515810197918,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 16.93,
    "code": "TRIP_Cuenca530",
    "category": "plant_trip",
    "description": "Cuenca530 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_Cuenca530",
    "bus": 8176,
    "measured": {
      "v_pu": 1.1071349206645367,
      "f_pu": 0.9943928440865517,
      "p_mw": 505.65943000306834,
      "q_mvar": -166.20221727581247,
      "pickup_start_s": 15.93
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 505.65943000306834,
    "lost_q_absorption_mvar": 166.20221727581247,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 17.12,
    "code": "TRIP_RES09",
    "category": "plant_trip",
    "description": "RES09 tripped by plant OV1 relay",
    "trigger": "plant_OV1",
    "device": "PVD1_RES09",
    "bus": 8185,
    "measured": {
      "v_pu": 1.0978251297857384,
      "f_pu": 0.99287976533419,
      "p_mw": 304.54059713841417,
      "q_mvar": -100.09765366105117,
      "pickup_start_s": 16.12
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 1.0
    },
    "lost_p_mw": 304.54059713841417,
    "lost_q_absorption_mvar": 100.09765366105117,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 18.374636171,
    "code": "TRIP_Granada355",
    "category": "plant_trip",
    "description": "Granada355 tripped by plant OVI relay",
    "trigger": "plant_OVI",
    "device": "PVD1_Granada355",
    "bus": 8161,
    "measured": {
      "v_pu": 1.1001160639025709,
      "f_pu": 0.9941982992672296,
      "p_mw": 339.0210063910413,
      "q_mvar": -157.57312244188924,
      "pickup_start_s": 18.374636171
    },
    "setting": {
      "pickup": 1.1,
      "delay_s": 0.0
    },
    "lost_p_mw": 339.0210063910413,
    "lost_q_absorption_mvar": 157.57312244188924,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 20.269246858,
    "code": "TRIP_Badajoz118",
    "category": "plant_trip",
    "description": "Badajoz118 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Badajoz118",
    "bus": 8167,
    "measured": {
      "v_pu": 1.2330191340214156,
      "f_pu": 0.9900574480827086,
      "p_mw": 111.59219115673042,
      "q_mvar": -36.67857949572228,
      "pickup_start_s": 20.106765236
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 111.59219115673042,
    "lost_q_absorption_mvar": 36.67857949572228,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 20.269246858,
    "code": "TRIP_RES06",
    "category": "plant_trip",
    "description": "RES06 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES06",
    "bus": 8182,
    "measured": {
      "v_pu": 1.2325284441167677,
      "f_pu": 0.9900530565686873,
      "p_mw": 113.48255022386004,
      "q_mvar": -37.2999104741975,
      "pickup_start_s": 20.106765236
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 113.48255022386004,
    "lost_q_absorption_mvar": 37.2999104741975,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 20.277758448,
    "code": "TRIP_Cadiz26",
    "category": "plant_trip",
    "description": "Cadiz26 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Cadiz26",
    "bus": 8173,
    "measured": {
      "v_pu": 1.2362489839728041,
      "f_pu": 0.9896732577118468,
      "p_mw": 24.691288041954408,
      "q_mvar": -8.115633926126005,
      "pickup_start_s": 20.116765236
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 24.691288041954408,
    "lost_q_absorption_mvar": 8.115633926126005,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 20.331027086,
    "code": "TRIP_Segovia23",
    "category": "plant_trip",
    "description": "Segovia23 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Segovia23",
    "bus": 8164,
    "measured": {
      "v_pu": 1.2190833864263644,
      "f_pu": 0.9887207194623986,
      "p_mw": 21.72552060348233,
      "q_mvar": -7.140833308568386,
      "pickup_start_s": 20.166765236
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 21.72552060348233,
    "lost_q_absorption_mvar": 7.140833308568386,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 20.331027086,
    "code": "TRIP_Huelva34",
    "category": "plant_trip",
    "description": "Huelva34 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Huelva34",
    "bus": 8168,
    "measured": {
      "v_pu": 1.2131999033094656,
      "f_pu": 0.9887364554904952,
      "p_mw": 32.09505411160814,
      "q_mvar": -10.549134156305579,
      "pickup_start_s": 20.166765236
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 32.09505411160814,
    "lost_q_absorption_mvar": 10.549134156305579,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 20.340254568,
    "code": "TRIP_Badajoz72",
    "category": "plant_trip",
    "description": "Badajoz72 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Badajoz72",
    "bus": 8170,
    "measured": {
      "v_pu": 1.2171612590640597,
      "f_pu": 0.9884685548712667,
      "p_mw": 68.01477028474615,
      "q_mvar": -22.355373910326616,
      "pickup_start_s": 20.176765236
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 68.01477028474615,
    "lost_q_absorption_mvar": 22.355373910326616,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 20.340254568,
    "code": "TRIP_Caceres41",
    "category": "plant_trip",
    "description": "Caceres41 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Caceres41",
    "bus": 8172,
    "measured": {
      "v_pu": 1.2191956933676718,
      "f_pu": 0.9884861342584876,
      "p_mw": 38.744311135506926,
      "q_mvar": -12.734639244385626,
      "pickup_start_s": 20.176765236
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 38.744311135506926,
    "lost_q_absorption_mvar": 12.734639244385626,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 20.340254568,
    "code": "TRIP_RES01",
    "category": "plant_trip",
    "description": "RES01 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES01",
    "bus": 8177,
    "measured": {
      "v_pu": 1.2183636599988856,
      "f_pu": 0.988488220856419,
      "p_mw": 113.37734515796134,
      "q_mvar": -37.26533124099011,
      "pickup_start_s": 20.176765236
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 113.37734515796134,
    "lost_q_absorption_mvar": 37.26533124099011,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 20.340254568,
    "code": "TRIP_RES02",
    "category": "plant_trip",
    "description": "RES02 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES02",
    "bus": 8178,
    "measured": {
      "v_pu": 1.2140437829455526,
      "f_pu": 0.9884920348697513,
      "p_mw": 169.98294747985736,
      "q_mvar": -55.870692983305695,
      "pickup_start_s": 20.176765236
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 169.98294747985736,
    "lost_q_absorption_mvar": 55.870692983305695,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 20.350254568,
    "code": "TRIP_Malaga154",
    "category": "plant_trip",
    "description": "Malaga154 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_Malaga154",
    "bus": 8175,
    "measured": {
      "v_pu": 1.2183509860312816,
      "f_pu": 0.9880608532247177,
      "p_mw": 145.82513528668062,
      "q_mvar": -47.930404101843486,
      "pickup_start_s": 20.186765236
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 145.82513528668062,
    "lost_q_absorption_mvar": 47.930404101843486,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 20.369754568,
    "code": "TRIP_RES08",
    "category": "plant_trip",
    "description": "RES08 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES08",
    "bus": 8184,
    "measured": {
      "v_pu": 1.219776158383801,
      "f_pu": 0.9873564661421818,
      "p_mw": 236.4579279981178,
      "q_mvar": -77.71996246720158,
      "pickup_start_s": 20.206765236
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 236.4579279981178,
    "lost_q_absorption_mvar": 77.71996246720158,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 20.369754568,
    "code": "TRIP_RES10",
    "category": "plant_trip",
    "description": "RES10 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "PVD1_RES10",
    "bus": 8186,
    "measured": {
      "v_pu": 1.2227918317434523,
      "f_pu": 0.9874111269273478,
      "p_mw": 378.42833582945974,
      "q_mvar": -124.38337893482279,
      "pickup_start_s": 20.206765236
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 378.42833582945974,
    "lost_q_absorption_mvar": 124.38337893482279,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 20.747194913,
    "code": "SEPARATION",
    "category": "out_of_step_separation",
    "description": "Out-of-step relay opens the complete cut set (21 branches) of the affected area",
    "trigger": "coi_angle_change",
    "device": "",
    "bus": null,
    "measured": {
      "angle_change_deg": 135.8807676552653,
      "islands_after": 2,
      "jump_solve_converged": 1.0
    },
    "setting": {
      "threshold_deg": 120.0,
      "delay_s": 0.05
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 20.747194913,
    "code": "RETIRE_OTHER_ISLANDS",
    "category": "numerical",
    "description": "After separation the other island is not simulated: its dynamic states are frozen, its internal branches opened and its devices switched off (the islands are electrically independent, so the affected island's trajectory is unchanged)",
    "trigger": "separation",
    "device": "",
    "bus": null,
    "measured": {
      "states_frozen": 3072.0,
      "branches_opened": 2367.0,
      "devices_off": 1530.0
    },
    "setting": {
      "unmapped_models": 0.0
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  },
  {
    "time_s": 20.911195947,
    "code": "UFLS1",
    "category": "ufls",
    "description": "UFLS stage 1 sheds 7.5% of load in island(s) [0]",
    "trigger": "island_coi_underfrequency",
    "device": "",
    "bus": null,
    "measured": {
      "f_pu_min": 0.9646229580171929,
      "loads": 241
    },
    "setting": {
      "pickup_pu": 0.98,
      "delay_s": 0.15
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 981.2598488694259,
    "island": "0"
  },
  {
    "time_s": 20.911195947,
    "code": "UFLS2",
    "category": "ufls",
    "description": "UFLS stage 2 sheds 7.5% of load in island(s) [0]",
    "trigger": "island_coi_underfrequency",
    "device": "",
    "bus": null,
    "measured": {
      "f_pu_min": 0.9646229580171929,
      "loads": 241
    },
    "setting": {
      "pickup_pu": 0.976,
      "delay_s": 0.15
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 1014.2735280573222,
    "island": "0"
  },
  {
    "time_s": 20.949083696,
    "code": "UFLS3",
    "category": "ufls",
    "description": "UFLS stage 3 sheds 7.5% of load in island(s) [0]",
    "trigger": "island_coi_underfrequency",
    "device": "",
    "bus": null,
    "measured": {
      "f_pu_min": 0.9626763980986308,
      "loads": 241
    },
    "setting": {
      "pickup_pu": 0.972,
      "delay_s": 0.15
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 1077.4545532520367,
    "island": "0"
  },
  {
    "time_s": 21.023758689,
    "code": "UFLS4",
    "category": "ufls",
    "description": "UFLS stage 4 sheds 7.5% of load in island(s) [0]",
    "trigger": "island_coi_underfrequency",
    "device": "",
    "bus": null,
    "measured": {
      "f_pu_min": 0.9590659566657266,
      "loads": 241
    },
    "setting": {
      "pickup_pu": 0.968,
      "delay_s": 0.15
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 1171.9360230030866,
    "island": "0"
  },
  {
    "time_s": 21.082986171,
    "code": "TRIP_GNET_363",
    "category": "plant_trip_other",
    "description": "GNET_363 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_363",
    "bus": 7031,
    "measured": {
      "v_pu": 1.444939369588194,
      "f_pu": 0.9607156055068783,
      "p_mw": 29.448010702383133,
      "q_mvar": 0.0,
      "pickup_start_s": 20.920558696
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 29.448010702383133,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.082986171,
    "code": "TRIP_GNET_364",
    "category": "plant_trip_other",
    "description": "GNET_364 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_364",
    "bus": 7032,
    "measured": {
      "v_pu": 1.4449021115812448,
      "f_pu": 0.9608323255829269,
      "p_mw": 7.589627861566525,
      "q_mvar": 0.0,
      "pickup_start_s": 20.920558696
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 7.589627861566525,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.082986171,
    "code": "TRIP_GNET_365",
    "category": "plant_trip_other",
    "description": "GNET_365 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_365",
    "bus": 7033,
    "measured": {
      "v_pu": 1.4448402747030824,
      "f_pu": 0.9608365118538613,
      "p_mw": 7.589635872787196,
      "q_mvar": 0.0,
      "pickup_start_s": 20.920558696
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 7.589635872787196,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.082986171,
    "code": "TRIP_GNET_435",
    "category": "plant_trip_other",
    "description": "GNET_435 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_435",
    "bus": 7285,
    "measured": {
      "v_pu": 1.3997266781645044,
      "f_pu": 0.9629376832883653,
      "p_mw": 21.446365285424545,
      "q_mvar": 0.0,
      "pickup_start_s": 20.920558696
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 21.446365285424545,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.082986171,
    "code": "TRIP_GNET_436",
    "category": "plant_trip_other",
    "description": "GNET_436 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_436",
    "bus": 7286,
    "measured": {
      "v_pu": 1.4000627413206979,
      "f_pu": 0.9628727202949762,
      "p_mw": 21.446354595057027,
      "q_mvar": 0.0,
      "pickup_start_s": 20.920558696
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 21.446354595057027,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.082986171,
    "code": "TRIP_GNET_437",
    "category": "plant_trip_other",
    "description": "GNET_437 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_437",
    "bus": 7287,
    "measured": {
      "v_pu": 1.3998196377274776,
      "f_pu": 0.962888139605725,
      "p_mw": 21.446412253719046,
      "q_mvar": 0.0,
      "pickup_start_s": 20.920558696
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 21.446412253719046,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.082986171,
    "code": "TRIP_GNET_438",
    "category": "plant_trip_other",
    "description": "GNET_438 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_438",
    "bus": 7288,
    "measured": {
      "v_pu": 1.3999967384531942,
      "f_pu": 0.9628816963937868,
      "p_mw": 21.44635806090047,
      "q_mvar": 0.0,
      "pickup_start_s": 20.920558696
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 21.44635806090047,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.082986171,
    "code": "TRIP_GNET_439",
    "category": "plant_trip_other",
    "description": "GNET_439 tripped by plant OV2 relay",
    "trigger": "plant_OV2",
    "device": "GNET_439",
    "bus": 7289,
    "measured": {
      "v_pu": 1.3998907388751805,
      "f_pu": 0.9629086387474808,
      "p_mw": 42.90279347230509,
      "q_mvar": 0.0,
      "pickup_start_s": 20.920558696
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 42.90279347230509,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.082986171,
    "code": "GTRIP_GENROU_369",
    "category": "generator_trip",
    "description": "GENROU_369 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_369",
    "bus": 7389,
    "measured": {
      "value": 1.4010060379140947,
      "p_mw": 821.643866625153,
      "q_mvar": -639.962661617472
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 821.643866625153,
    "lost_q_absorption_mvar": 639.962661617472,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.082986171,
    "code": "GTRIP_GENROU_375",
    "category": "generator_trip",
    "description": "GENROU_375 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_375",
    "bus": 7400,
    "measured": {
      "value": 1.3817526669697426,
      "p_mw": 773.4630524934578,
      "q_mvar": -592.2833168648227
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 773.4630524934578,
    "lost_q_absorption_mvar": 592.2833168648227,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.082986171,
    "code": "UFLS5",
    "category": "ufls",
    "description": "UFLS stage 5 sheds 7.5% of load in island(s) [0]",
    "trigger": "island_coi_underfrequency",
    "device": "",
    "bus": null,
    "measured": {
      "f_pu_min": 0.9564465005194132,
      "loads": 241
    },
    "setting": {
      "pickup_pu": 0.964,
      "delay_s": 0.15
    },
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 1284.1393421318912,
    "island": "0"
  },
  {
    "time_s": 21.092986171,
    "code": "GTRIP_GENROU_296",
    "category": "generator_trip",
    "description": "GENROU_296 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_296",
    "bus": 7138,
    "measured": {
      "value": 1.411781946979117,
      "p_mw": 796.2507994370337,
      "q_mvar": -949.3834670139626
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 796.2507994370337,
    "lost_q_absorption_mvar": 949.3834670139626,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.102986171,
    "code": "GTRIP_GENROU_322",
    "category": "generator_trip",
    "description": "GENROU_322 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_322",
    "bus": 7209,
    "measured": {
      "value": 1.4489639476382739,
      "p_mw": 1604.1216161940429,
      "q_mvar": -1205.6021873694779
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 1604.1216161940429,
    "lost_q_absorption_mvar": 1205.6021873694779,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.102986171,
    "code": "GTRIP_GENROU_344",
    "category": "generator_trip",
    "description": "GENROU_344 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_344",
    "bus": 7335,
    "measured": {
      "value": 1.429309711978187,
      "p_mw": 888.2716123025494,
      "q_mvar": -1260.882230518389
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 888.2716123025494,
    "lost_q_absorption_mvar": 1260.882230518389,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.122986171,
    "code": "GTRIP_GENROU_321",
    "category": "generator_trip",
    "description": "GENROU_321 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_321",
    "bus": 7208,
    "measured": {
      "value": 1.552798011511363,
      "p_mw": 2175.740943880713,
      "q_mvar": -1909.535558549524
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 2175.740943880713,
    "lost_q_absorption_mvar": 1909.535558549524,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.122986171,
    "code": "GTRIP_GENROU_349",
    "category": "generator_trip",
    "description": "GENROU_349 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_349",
    "bus": 7353,
    "measured": {
      "value": 1.4517520771884034,
      "p_mw": 2041.8006113912788,
      "q_mvar": -1309.9107135144977
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 2041.8006113912788,
    "lost_q_absorption_mvar": 1309.9107135144977,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.122986171,
    "code": "GTRIP_GENROU_350",
    "category": "generator_trip",
    "description": "GENROU_350 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_350",
    "bus": 7354,
    "measured": {
      "value": 1.454880565396946,
      "p_mw": 3436.331987194513,
      "q_mvar": -2752.4165939578543
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 3436.331987194513,
    "lost_q_absorption_mvar": 2752.4165939578543,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.122986171,
    "code": "GTRIP_GENROU_351",
    "category": "generator_trip",
    "description": "GENROU_351 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_351",
    "bus": 7355,
    "measured": {
      "value": 1.4901456925876742,
      "p_mw": 4183.551815986642,
      "q_mvar": -2977.0524951509337
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 4183.551815986642,
    "lost_q_absorption_mvar": 2977.0524951509337,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.122986171,
    "code": "GTRIP_GENROU_352",
    "category": "generator_trip",
    "description": "GENROU_352 tripped by generator OV2",
    "trigger": "generator_OV2",
    "device": "GENROU_352",
    "bus": 7356,
    "measured": {
      "value": 1.452495640064108,
      "p_mw": 8036.397328861804,
      "q_mvar": -5071.201120563458
    },
    "setting": {
      "pickup": 1.2,
      "delay_s": 0.16
    },
    "lost_p_mw": 8036.397328861804,
    "lost_q_absorption_mvar": 5071.201120563458,
    "shed_mw": 0.0,
    "island": "0"
  },
  {
    "time_s": 21.129353,
    "code": "TDS_STOP",
    "category": "tds_nonconvergence",
    "description": "ANDES TDS failed to converge; the run is inconclusive beyond this time.",
    "trigger": "numerical",
    "device": "",
    "bus": null,
    "measured": {},
    "setting": {},
    "lost_p_mw": 0.0,
    "lost_q_absorption_mvar": 0.0,
    "shed_mw": 0.0,
    "island": ""
  }
]
