{
  "mode": "physics",
  "variant": "iberian_sequence:final_no_surplus",
  "variant_description": "",
  "tds_ok": false,
  "final_time_s": 42.19626924266656,
  "horizon_s": 100.0,
  "stopped_reason": null,
  "wall_time_s": 131.45710587501526,
  "build_time_s": 0.0,
  "accepted_steps": 4265,
  "rejected_step_calls": 51,
  "gsu_tap": 0.91179,
  "area_net_export_t0_mw": 858.6212716832961,
  "operator_actions": [
    {
      "t": 0.0,
      "code": "RES500",
      "description": "Output of the protected plants reduced pro rata at fixed power factor (P and Q together)."
    }
  ],
  "block_trips": 26,
  "block_trip_sequence": [
    {
      "t": 22.93,
      "block": "Badajoz582",
      "trigger": "plant_OV1",
      "v_pu": 1.100650965738325,
      "p_mw": 545.8934621524176,
      "lost_q_absorption_mvar": 154.76361040403592,
      "pickup_start_s": 21.93,
      "cause": "during ramp RES500"
    },
    {
      "t": 23.97,
      "block": "Cuenca530",
      "trigger": "plant_OV1",
      "v_pu": 1.096461555662783,
      "p_mw": 495.5174507500015,
      "lost_q_absorption_mvar": 162.86870990028163,
      "pickup_start_s": 22.97,
      "cause": "during ramp RES500"
    },
    {
      "t": 24.0,
      "block": "RES05",
      "trigger": "plant_OV1",
      "v_pu": 1.099984418764936,
      "p_mw": 374.46524459630956,
      "lost_q_absorption_mvar": 123.0807738407254,
      "pickup_start_s": 23.0,
      "cause": "during ramp RES500"
    },
    {
      "t": 35.9695,
      "block": "Granada355",
      "trigger": "plant_OVI",
      "v_pu": 1.100662386311246,
      "p_mw": 320.90813143467244,
      "lost_q_absorption_mvar": 149.15448362451943,
      "pickup_start_s": 35.9695,
      "cause": "during ramp RES500"
    },
    {
      "t": 41.682103281,
      "block": "Seville550",
      "trigger": "plant_OV2",
      "v_pu": 1.234526140413033,
      "p_mw": 487.54791617952577,
      "lost_q_absorption_mvar": 160.24925055574502,
      "pickup_start_s": 41.513603281,
      "cause": "during ramp RES500"
    },
    {
      "t": 41.701603281,
      "block": "RES04",
      "trigger": "plant_OV2",
      "v_pu": 1.2314453909334901,
      "p_mw": 283.5270122444009,
      "lost_q_absorption_mvar": 93.19082231175358,
      "pickup_start_s": 41.533603281,
      "cause": "during ramp RES500"
    },
    {
      "t": 41.701603281,
      "block": "RES09",
      "trigger": "plant_OV2",
      "v_pu": 1.2284338088847058,
      "p_mw": 283.62144109450065,
      "lost_q_absorption_mvar": 93.22185957551575,
      "pickup_start_s": 41.533603281,
      "cause": "during ramp RES500"
    },
    {
      "t": 41.711603281,
      "block": "RES03",
      "trigger": "plant_OV2",
      "v_pu": 1.2281063125044085,
      "p_mw": 221.74500688735347,
      "lost_q_absorption_mvar": 72.88405916165948,
      "pickup_start_s": 41.543603281,
      "cause": "during ramp RES500"
    },
    {
      "t": 41.740055781,
      "block": "RES10",
      "trigger": "plant_OV2",
      "v_pu": 1.213921711183462,
      "p_mw": 353.91229270050127,
      "lost_q_absorption_mvar": 116.32534523588325,
      "pickup_start_s": 41.573603281,
      "cause": "during ramp RES500"
    },
    {
      "t": 41.768580781,
      "block": "Caceres41",
      "trigger": "plant_OV2",
      "v_pu": 1.2327033772505973,
      "p_mw": 36.956906714708936,
      "lost_q_absorption_mvar": 12.147147813809001,
      "pickup_start_s": 41.603603281,
      "cause": "during ramp RES500"
    },
    {
      "t": 41.777154531,
      "block": "RES01",
      "trigger": "plant_OV2",
      "v_pu": 1.2297401826217114,
      "p_mw": 107.61620257632198,
      "lost_q_absorption_mvar": 35.37173524847101,
      "pickup_start_s": 41.613603281,
      "cause": "during ramp RES500"
    },
    {
      "t": 41.801548993,
      "block": "Segovia23",
      "trigger": "plant_OV2",
      "v_pu": 1.2189564156580524,
      "p_mw": 20.44823552985324,
      "lost_q_absorption_mvar": 6.721009988933069,
      "pickup_start_s": 41.633103281,
      "cause": "during ramp RES500"
    },
    {
      "t": 41.801548993,
      "block": "RES08",
      "trigger": "plant_OV2",
      "v_pu": 1.228286633929836,
      "p_mw": 222.45191354124216,
      "lost_q_absorption_mvar": 73.11640814896617,
      "pickup_start_s": 41.633103281,
      "cause": "during ramp RES500"
    },
    {
      "t": 41.930411743,
      "block": "Badajoz72",
      "trigger": "plant_OV2",
      "v_pu": 1.2129107174079627,
      "p_mw": 64.34713076525557,
      "lost_q_absorption_mvar": 21.14987909454926,
      "pickup_start_s": 41.768580781,
      "cause": "during ramp RES500"
    },
    {
      "t": 41.930411743,
      "block": "Malaga154",
      "trigger": "plant_OV2",
      "v_pu": 1.2238258246225258,
      "p_mw": 137.71302708086415,
      "lost_q_absorption_mvar": 45.26408307248164,
      "pickup_start_s": 41.768580781,
      "cause": "during ramp RES500"
    },
    {
      "t": 42.107889243,
      "block": "Badajoz145",
      "trigger": "plant_OV2",
      "v_pu": 1.2555729658738768,
      "p_mw": 128.42356945420806,
      "lost_q_absorption_mvar": 32.77015219537021,
      "pickup_start_s": 41.939436743,
      "cause": "during ramp RES500"
    },
    {
      "t": 42.107889243,
      "block": "RES02",
      "trigger": "plant_OV2",
      "v_pu": 1.2514872454447683,
      "p_mw": 159.392039806388,
      "lost_q_absorption_mvar": 52.38962997574856,
      "pickup_start_s": 41.939436743,
      "cause": "during ramp RES500"
    },
    {
      "t": 42.147816743,
      "block": "RES07",
      "trigger": "plant_OV2",
      "v_pu": 1.3292242389451054,
      "p_mw": 162.31434201846963,
      "lost_q_absorption_mvar": 53.35014426394883,
      "pickup_start_s": 41.979364243,
      "cause": "during ramp RES500"
    },
    {
      "t": 42.176269243,
      "block": "Cadiz128",
      "trigger": "plant_OV2",
      "v_pu": 1.3366113202169585,
      "p_mw": 113.71085212140781,
      "lost_q_absorption_mvar": 37.37494967373035,
      "pickup_start_s": 42.009364243,
      "cause": "during ramp RES500"
    },
    {
      "t": 42.196269243,
      "block": "Segovia94",
      "trigger": "plant_OV2",
      "v_pu": 1.3444137833142715,
      "p_mw": 83.67197144216351,
      "lost_q_absorption_mvar": 27.50164705978268,
      "pickup_start_s": 42.029364243,
      "cause": "during ramp RES500"
    },
    {
      "t": 42.196269243,
      "block": "Badajoz118",
      "trigger": "plant_OV2",
      "v_pu": 1.3449659040597939,
      "p_mw": 105.01583051430671,
      "lost_q_absorption_mvar": 34.51703428056819,
      "pickup_start_s": 42.029364243,
      "cause": "during ramp RES500"
    },
    {
      "t": 42.196269243,
      "block": "Huelva34",
      "trigger": "plant_OV2",
      "v_pu": 1.34266024140924,
      "p_mw": 30.263681530477292,
      "lost_q_absorption_mvar": 9.947191083658485,
      "pickup_start_s": 42.029364243,
      "cause": "during ramp RES500"
    },
    {
      "t": 42.196269243,
      "block": "Caceres38",
      "trigger": "plant_OV2",
      "v_pu": 1.3429155352853186,
      "p_mw": 33.82515232736819,
      "lost_q_absorption_mvar": 11.117789924875375,
      "pickup_start_s": 42.029364243,
      "cause": "during ramp RES500"
    },
    {
      "t": 42.196269243,
      "block": "Badajoz16",
      "trigger": "plant_OV2",
      "v_pu": 1.3455292741755849,
      "p_mw": 14.24053820650338,
      "lost_q_absorption_mvar": 4.680638547235054,
      "pickup_start_s": 42.029364243,
      "cause": "during ramp RES500"
    },
    {
      "t": 42.196269243,
      "block": "Cadiz26",
      "trigger": "plant_OV2",
      "v_pu": 1.3452799635385932,
      "p_mw": 23.140787174329517,
      "lost_q_absorption_mvar": 7.60600892643614,
      "pickup_start_s": 42.029364243,
      "cause": "during ramp RES500"
    },
    {
      "t": 42.196269243,
      "block": "RES06",
      "trigger": "plant_OV2",
      "v_pu": 1.3443634450729047,
      "p_mw": 106.79502991314249,
      "lost_q_absorption_mvar": 35.10182884288039,
      "pickup_start_s": 42.029364243,
      "cause": "during ramp RES500"
    }
  ],
  "trips_initiated_after_a_previous_trip": 0,
  "neighbour_rise_per_trip": [
    {
      "trip": "Badajoz582",
      "t": 22.93,
      "lost_q_absorption_mvar": 154.76361040403592,
      "lost_p_mw": 545.8934621524176,
      "max_dv_settle_pu": 0.011129946643340327,
      "max_dv_settle_block": "Huelva34",
      "max_dv_peak_pu": 0.01584340897770975,
      "max_dv_peak_block": "Huelva34",
      "median_dv_settle_pu": 0.007222638467215603,
      "window_end_s": 23.969999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Cuenca530",
      "t": 23.97,
      "lost_q_absorption_mvar": 162.86870990028163,
      "lost_p_mw": 495.5174507500015,
      "max_dv_settle_pu": 0.005171893623060475,
      "max_dv_settle_block": "RES09",
      "max_dv_peak_pu": 0.005171893623060475,
      "max_dv_peak_block": "RES09",
      "median_dv_settle_pu": 0.00025877194490497857,
      "window_end_s": 23.999999999,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES05",
      "t": 24.0,
      "lost_q_absorption_mvar": 123.0807738407254,
      "lost_p_mw": 374.46524459630956,
      "max_dv_settle_pu": -0.007700360594160349,
      "max_dv_settle_block": "Seville550",
      "max_dv_peak_pu": 0.00448810847202652,
      "max_dv_peak_block": "Seville550",
      "median_dv_settle_pu": -0.01672248299795287,
      "window_end_s": 26.0,
      "truncated_by_next_trip": false
    },
    {
      "trip": "Granada355",
      "t": 35.9695,
      "lost_q_absorption_mvar": 149.15448362451943,
      "lost_p_mw": 320.90813143467244,
      "max_dv_settle_pu": -0.026981013552991318,
      "max_dv_settle_block": "RES09",
      "max_dv_peak_pu": 0.02978081656608511,
      "max_dv_peak_block": "Malaga154",
      "median_dv_settle_pu": -0.052037465690057516,
      "window_end_s": 37.9695,
      "truncated_by_next_trip": false
    },
    {
      "trip": "Seville550",
      "t": 41.682103281,
      "lost_q_absorption_mvar": 160.24925055574502,
      "lost_p_mw": 487.54791617952577,
      "max_dv_settle_pu": -0.0015490285664396808,
      "max_dv_settle_block": "RES03",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Badajoz145",
      "median_dv_settle_pu": -0.0037340336608511215,
      "window_end_s": 41.70160328,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES04",
      "t": 41.701603281,
      "lost_q_absorption_mvar": 93.19082231175358,
      "lost_p_mw": 283.5270122444009,
      "max_dv_settle_pu": -0.0008476274019915131,
      "max_dv_settle_block": "RES10",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Badajoz145",
      "median_dv_settle_pu": -0.003126802268646256,
      "window_end_s": 41.711603280000006,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES09",
      "t": 41.701603281,
      "lost_q_absorption_mvar": 93.22185957551575,
      "lost_p_mw": 283.62144109450065,
      "max_dv_settle_pu": -0.0008476274019915131,
      "max_dv_settle_block": "RES10",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Badajoz145",
      "median_dv_settle_pu": -0.003126802268646256,
      "window_end_s": 41.711603280000006,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES03",
      "t": 41.711603281,
      "lost_q_absorption_mvar": 72.88405916165948,
      "lost_p_mw": 221.74500688735347,
      "max_dv_settle_pu": -0.0016528735991694354,
      "max_dv_settle_block": "RES10",
      "max_dv_peak_pu": -0.0016528735991694354,
      "max_dv_peak_block": "RES10",
      "median_dv_settle_pu": -0.006097265033581545,
      "window_end_s": 41.740055780000006,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES10",
      "t": 41.740055781,
      "lost_q_absorption_mvar": 116.32534523588325,
      "lost_p_mw": 353.91229270050127,
      "max_dv_settle_pu": -0.001945868748861379,
      "max_dv_settle_block": "RES08",
      "max_dv_peak_pu": -0.001945868748861379,
      "max_dv_peak_block": "RES08",
      "median_dv_settle_pu": -0.005453821852531071,
      "window_end_s": 41.76858078,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Caceres41",
      "t": 41.768580781,
      "lost_q_absorption_mvar": 12.147147813809001,
      "lost_p_mw": 36.956906714708936,
      "max_dv_settle_pu": 0.03370345405519237,
      "max_dv_settle_block": "RES08",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Badajoz145",
      "median_dv_settle_pu": 0.029663624573415204,
      "window_end_s": 41.777154530000004,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES01",
      "t": 41.777154531,
      "lost_q_absorption_mvar": 35.37173524847101,
      "lost_p_mw": 107.61620257632198,
      "max_dv_settle_pu": 0.0015506874941746407,
      "max_dv_settle_block": "RES08",
      "max_dv_peak_pu": 0.0015506874941746407,
      "max_dv_peak_block": "RES08",
      "median_dv_settle_pu": -0.0002998394204241084,
      "window_end_s": 41.801548992,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Segovia23",
      "t": 41.801548993,
      "lost_q_absorption_mvar": 6.721009988933069,
      "lost_p_mw": 20.44823552985324,
      "max_dv_settle_pu": -0.020029882875501892,
      "max_dv_settle_block": "Malaga154",
      "max_dv_peak_pu": 0.0011031642184808899,
      "max_dv_peak_block": "Malaga154",
      "median_dv_settle_pu": -0.02680998443643623,
      "window_end_s": 41.930411742000004,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES08",
      "t": 41.801548993,
      "lost_q_absorption_mvar": 73.11640814896617,
      "lost_p_mw": 222.45191354124216,
      "max_dv_settle_pu": -0.020029882875501892,
      "max_dv_settle_block": "Malaga154",
      "max_dv_peak_pu": 0.0011031642184808899,
      "max_dv_peak_block": "Malaga154",
      "median_dv_settle_pu": -0.02680998443643623,
      "window_end_s": 41.930411742000004,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Badajoz72",
      "t": 41.930411743,
      "lost_q_absorption_mvar": 21.14987909454926,
      "lost_p_mw": 64.34713076525557,
      "max_dv_settle_pu": 0.05766436254336127,
      "max_dv_settle_block": "Huelva34",
      "max_dv_peak_pu": 0.05766436254336127,
      "max_dv_peak_block": "Huelva34",
      "median_dv_settle_pu": 0.05695557029651188,
      "window_end_s": 42.089364242,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Malaga154",
      "t": 41.930411743,
      "lost_q_absorption_mvar": 45.26408307248164,
      "lost_p_mw": 137.71302708086415,
      "max_dv_settle_pu": 0.05766436254336127,
      "max_dv_settle_block": "Huelva34",
      "max_dv_peak_pu": 0.05766436254336127,
      "max_dv_peak_block": "Huelva34",
      "median_dv_settle_pu": 0.05695557029651188,
      "window_end_s": 42.089364242,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Badajoz145",
      "t": 42.107889243,
      "lost_q_absorption_mvar": 32.77015219537021,
      "lost_p_mw": 128.42356945420806,
      "max_dv_settle_pu": 0.032364437927886014,
      "max_dv_settle_block": "Caceres38",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Segovia94",
      "median_dv_settle_pu": 0.032053589539885685,
      "window_end_s": 42.117816742,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES02",
      "t": 42.107889243,
      "lost_q_absorption_mvar": 52.38962997574856,
      "lost_p_mw": 159.392039806388,
      "max_dv_settle_pu": 0.032364437927886014,
      "max_dv_settle_block": "Caceres38",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Segovia94",
      "median_dv_settle_pu": 0.032053589539885685,
      "window_end_s": 42.117816742,
      "truncated_by_next_trip": true
    },
    {
      "trip": "RES07",
      "t": 42.147816743,
      "lost_q_absorption_mvar": 53.35014426394883,
      "lost_p_mw": 162.31434201846963,
      "max_dv_settle_pu": 0.013415171206345944,
      "max_dv_settle_block": "Badajoz118",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Segovia94",
      "median_dv_settle_pu": 0.013396156182457486,
      "window_end_s": 42.157316742000006,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Cadiz128",
      "t": 42.176269243,
      "lost_q_absorption_mvar": 37.37494967373035,
      "lost_p_mw": 113.71085212140781,
      "max_dv_settle_pu": -0.010522776141065115,
      "max_dv_settle_block": "Segovia94",
      "max_dv_peak_pu": -0.010522776141065115,
      "max_dv_peak_block": "Segovia94",
      "median_dv_settle_pu": -0.010898716238701756,
      "window_end_s": 42.19626924200001,
      "truncated_by_next_trip": true
    },
    {
      "trip": "Segovia94",
      "t": 42.196269243,
      "lost_q_absorption_mvar": 27.50164705978268,
      "lost_p_mw": 83.67197144216351,
      "max_dv_settle_pu": 0.0,
      "max_dv_settle_block": "Badajoz118",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Badajoz118",
      "median_dv_settle_pu": 0.0,
      "window_end_s": 44.196269243,
      "truncated_by_next_trip": false
    },
    {
      "trip": "Badajoz118",
      "t": 42.196269243,
      "lost_q_absorption_mvar": 34.51703428056819,
      "lost_p_mw": 105.01583051430671,
      "max_dv_settle_pu": 0.0,
      "max_dv_settle_block": "Segovia94",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Segovia94",
      "median_dv_settle_pu": 0.0,
      "window_end_s": 44.196269243,
      "truncated_by_next_trip": false
    },
    {
      "trip": "Huelva34",
      "t": 42.196269243,
      "lost_q_absorption_mvar": 9.947191083658485,
      "lost_p_mw": 30.263681530477292,
      "max_dv_settle_pu": 0.0,
      "max_dv_settle_block": "Segovia94",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Segovia94",
      "median_dv_settle_pu": 0.0,
      "window_end_s": 44.196269243,
      "truncated_by_next_trip": false
    },
    {
      "trip": "Caceres38",
      "t": 42.196269243,
      "lost_q_absorption_mvar": 11.117789924875375,
      "lost_p_mw": 33.82515232736819,
      "max_dv_settle_pu": 0.0,
      "max_dv_settle_block": "Segovia94",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Segovia94",
      "median_dv_settle_pu": 0.0,
      "window_end_s": 44.196269243,
      "truncated_by_next_trip": false
    },
    {
      "trip": "Badajoz16",
      "t": 42.196269243,
      "lost_q_absorption_mvar": 4.680638547235054,
      "lost_p_mw": 14.24053820650338,
      "max_dv_settle_pu": 0.0,
      "max_dv_settle_block": "Segovia94",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Segovia94",
      "median_dv_settle_pu": 0.0,
      "window_end_s": 44.196269243,
      "truncated_by_next_trip": false
    },
    {
      "trip": "Cadiz26",
      "t": 42.196269243,
      "lost_q_absorption_mvar": 7.60600892643614,
      "lost_p_mw": 23.140787174329517,
      "max_dv_settle_pu": 0.0,
      "max_dv_settle_block": "Segovia94",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Segovia94",
      "median_dv_settle_pu": 0.0,
      "window_end_s": 44.196269243,
      "truncated_by_next_trip": false
    },
    {
      "trip": "RES06",
      "t": 42.196269243,
      "lost_q_absorption_mvar": 35.10182884288039,
      "lost_p_mw": 106.79502991314249,
      "max_dv_settle_pu": 0.0,
      "max_dv_settle_block": "Segovia94",
      "max_dv_peak_pu": null,
      "max_dv_peak_block": "Segovia94",
      "median_dv_settle_pu": 0.0,
      "window_end_s": 44.196269243,
      "truncated_by_next_trip": false
    }
  ],
  "other_plant_trips": 5,
  "generator_trips": 10,
  "generator_trip_triggers": [
    "generator_OV2"
  ],
  "ufls_stages_operated": 6,
  "ufls_shed_mw": 6979.575170870088,
  "separation": true,
  "separation_time_s": 40.222874133,
  "island_collapses": [],
  "affected_area_collapse": false,
  "blackout_emerged": false,
  "lost_block_p_mw": 4917.465168756695,
  "lost_block_q_absorption_mvar": 1625.8661927515634,
  "lost_total_p_mw": 22548.127979700883,
  "lost_total_q_absorption_mvar": 5713.5368171737,
  "max_collector_v_pu": 1.356136266146252,
  "max_zone_hv_v_pu": 1.4352411700909777,
  "max_area_v_pu": 1.525972108935967,
  "max_system_v_pu": 1.525972108935967,
  "max_gen_terminal_v_pu": 1.328142181015851,
  "control_flatness": {
    "vmax_pu": 0.485972108935967,
    "vmin_pu": 0.31886165165351477,
    "collector_vmax_online_pu": 0.4040605046396243,
    "zone_hv_vmax_pu": 0.5142301047984057,
    "affected_island_f_pu": 0.05528631327451383
  },
  "commitment": {
    "commitment_c": 1.5,
    "dispatch_rule": "must_run",
    "rule": "ascending MVA rating, then bus id, then idx; slack unit kept; stop at capacity <= C x dispatch",
    "c_ratio": 1.5,
    "dispatch_mw_for_rule": 7087.748819999995,
    "capacity_limit_mva": 10631.623229999994,
    "before": {
      "units": 137,
      "mva": 31278.500000000015
    },
    "decommitted_count": 125,
    "decommitted_mva": 20719.940000000006,
    "dispatch": {
      "rule": "must_run",
      "k": 0.8664755646089377,
      "units": 11,
      "target_mw": 5847.082819999995,
      "units_at_must_run": 0,
      "units_at_capability": 0,
      "must_run_fraction": 0.2
    },
    "export_reduction": {
      "rule": "rest-of-interconnection load scaled down pro rata (constant PF)",
      "delta_mw": 3307.8,
      "factor": 0.9324147352059466,
      "loads": 1109
    },
    "area_online_sync_units": 12,
    "area_online_sync_mva": 10558.560000000001,
    "area_online_units_with_exciter": 12,
    "area_online_units_with_governor": 9,
    "pss_completion": []
  },
  "plant_ov_mode": "standard",
  "min_system_v_pu": 0.6538407617690005,
  "min_area_v_pu": 0.747177257326205,
  "affected_f_eq_hz_min": 47.28254845791668,
  "affected_f_eq_hz_max": 50.04686412164238,
  "max_coi_angle_change_deg": 124.37345258812407,
  "per_block": {
    "Granada355": {
      "hv_bus": 7187,
      "collector_bus": 8161,
      "p_mw": 355.0,
      "q_mvar": -165.0,
      "q_source": "report",
      "tap": 0.91179,
      "z0_pu": 1.0516379226992796,
      "hv_v0_pu": 1.0028463501881226,
      "margin_to_ov1_pu": 0.04836207730072051,
      "max_v_before_trip_pu": 1.100662386311246,
      "max_v_time_s": 35.9695,
      "first_ov1_pickup_s": 35.9695,
      "trip_time_s": 35.9695,
      "trip_stage": "plant_OVI",
      "trip_v_pu": 1.100662386311246
    },
    "Badajoz582": {
      "hv_bus": 7346,
      "collector_bus": 8162,
      "p_mw": 582.0,
      "q_mvar": -165.0,
      "q_source": "report",
      "tap": 0.91179,
      "z0_pu": 1.0899983431273237,
      "hv_v0_pu": 1.020208121724314,
      "margin_to_ov1_pu": 0.010001656872676401,
      "max_v_before_trip_pu": 1.100650965738325,
      "max_v_time_s": 22.93,
      "first_ov1_pickup_s": 21.93,
      "trip_time_s": 22.93,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.100650965738325
    },
    "Badajoz145": {
      "hv_bus": 7042,
      "collector_bus": 8163,
      "p_mw": 145.0,
      "q_mvar": -37.0,
      "q_source": "report",
      "tap": 0.91179,
      "z0_pu": 1.042338468823392,
      "hv_v0_pu": 0.9757373848011203,
      "margin_to_ov1_pu": 0.057661531176607994,
      "max_v_before_trip_pu": 1.263450521170164,
      "max_v_time_s": 42.098864243,
      "first_ov1_pickup_s": 37.528,
      "trip_time_s": 42.107889243,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.2555729658738768
    },
    "Segovia23": {
      "hv_bus": 7261,
      "collector_bus": 8164,
      "p_mw": 23.0,
      "q_mvar": -7.559734419113854,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.043019755879811,
      "hv_v0_pu": 0.9830283521164049,
      "margin_to_ov1_pu": 0.05698024412018898,
      "max_v_before_trip_pu": 1.2199515737231197,
      "max_v_time_s": 41.785299594,
      "first_ov1_pickup_s": 37.588,
      "trip_time_s": 41.801548993,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.2189564156580524
    },
    "Seville550": {
      "hv_bus": 7366,
      "collector_bus": 8165,
      "p_mw": 550.0,
      "q_mvar": -180.77625784837477,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0791947698892337,
      "hv_v0_pu": 1.0146729014476876,
      "margin_to_ov1_pu": 0.020805230110766404,
      "max_v_before_trip_pu": 1.2376191079934187,
      "max_v_time_s": 41.662603281,
      "first_ov1_pickup_s": 24.01,
      "trip_time_s": 41.682103281,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.234526140413033
    },
    "Segovia94": {
      "hv_bus": 7043,
      "collector_bus": 8166,
      "p_mw": 94.0,
      "q_mvar": -30.896305886813142,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0308027913224855,
      "hv_v0_pu": 0.972369015642354,
      "margin_to_ov1_pu": 0.06919720867751455,
      "max_v_before_trip_pu": 1.353017809128193,
      "max_v_time_s": 42.166341743,
      "first_ov1_pickup_s": 37.598,
      "trip_time_s": 42.196269243,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.3444137833142715
    },
    "Badajoz118": {
      "hv_bus": 7059,
      "collector_bus": 8167,
      "p_mw": 118.0,
      "q_mvar": -38.784724411105856,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0281358920785446,
      "hv_v0_pu": 0.9700441112552496,
      "margin_to_ov1_pu": 0.07186410792145548,
      "max_v_before_trip_pu": 1.3541964175502,
      "max_v_time_s": 42.166341743,
      "first_ov1_pickup_s": 37.608,
      "trip_time_s": 42.196269243,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.3449659040597939
    },
    "Huelva34": {
      "hv_bus": 7274,
      "collector_bus": 8168,
      "p_mw": 34.0,
      "q_mvar": -11.175259576081348,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0402249814099607,
      "hv_v0_pu": 0.9805886141669051,
      "margin_to_ov1_pu": 0.05977501859003942,
      "max_v_before_trip_pu": 1.3514270933251455,
      "max_v_time_s": 42.166341743,
      "first_ov1_pickup_s": 37.568,
      "trip_time_s": 42.196269243,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.34266024140924
    },
    "Caceres38": {
      "hv_bus": 7019,
      "collector_bus": 8169,
      "p_mw": 38.0,
      "q_mvar": -12.489995996796802,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.03228771541803,
      "hv_v0_pu": 0.973663830313263,
      "margin_to_ov1_pu": 0.06771228458196998,
      "max_v_before_trip_pu": 1.351528952222885,
      "max_v_time_s": 42.166341743,
      "first_ov1_pickup_s": 37.598,
      "trip_time_s": 42.196269243,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.3429155352853186
    },
    "Badajoz72": {
      "hv_bus": 7096,
      "collector_bus": 8170,
      "p_mw": 72.0,
      "q_mvar": -23.665255572878152,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0392430121949878,
      "hv_v0_pu": 0.9797315683201407,
      "margin_to_ov1_pu": 0.060756987805012264,
      "max_v_before_trip_pu": 1.2129107174079627,
      "max_v_time_s": 41.930411743,
      "first_ov1_pickup_s": 37.598,
      "trip_time_s": 41.930411743,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.2129107174079627
    },
    "Badajoz16": {
      "hv_bus": 7415,
      "collector_bus": 8171,
      "p_mw": 16.0,
      "q_mvar": -5.258945682861811,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0319540576636235,
      "hv_v0_pu": 0.973372871941621,
      "margin_to_ov1_pu": 0.06804594233637662,
      "max_v_before_trip_pu": 1.3545000909148106,
      "max_v_time_s": 42.166341743,
      "first_ov1_pickup_s": 37.588,
      "trip_time_s": 42.196269243,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.3455292741755849
    },
    "Caceres41": {
      "hv_bus": 7327,
      "collector_bus": 8172,
      "p_mw": 41.0,
      "q_mvar": -13.476048312333392,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.04789666573039,
      "hv_v0_pu": 0.9872875116414034,
      "margin_to_ov1_pu": 0.05210333426961,
      "max_v_before_trip_pu": 1.2327033772505973,
      "max_v_time_s": 41.768580781,
      "first_ov1_pickup_s": 37.558,
      "trip_time_s": 41.768580781,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.2327033772505973
    },
    "Cadiz26": {
      "hv_bus": 7029,
      "collector_bus": 8173,
      "p_mw": 26.0,
      "q_mvar": -8.545786734650443,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.03264754730219,
      "hv_v0_pu": 0.9739776274081863,
      "margin_to_ov1_pu": 0.06735245269780998,
      "max_v_before_trip_pu": 1.3542901145903272,
      "max_v_time_s": 42.166341743,
      "first_ov1_pickup_s": 37.588,
      "trip_time_s": 42.196269243,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.3452799635385932
    },
    "Cadiz128": {
      "hv_bus": 7018,
      "collector_bus": 8174,
      "p_mw": 128.0,
      "q_mvar": -42.07156546289449,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0359702621379705,
      "hv_v0_pu": 0.9768758523656346,
      "margin_to_ov1_pu": 0.06402973786202959,
      "max_v_before_trip_pu": 1.356136266146252,
      "max_v_time_s": 42.166341743,
      "first_ov1_pickup_s": 37.548,
      "trip_time_s": 42.176269243,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.3366113202169585
    },
    "Malaga154": {
      "hv_bus": 7304,
      "collector_bus": 8175,
      "p_mw": 154.0,
      "q_mvar": -50.61735219754493,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0378139083225646,
      "hv_v0_pu": 0.9784844378025875,
      "margin_to_ov1_pu": 0.062186091677435495,
      "max_v_before_trip_pu": 1.2238258246225258,
      "max_v_time_s": 41.930411743,
      "first_ov1_pickup_s": 37.618,
      "trip_time_s": 41.930411743,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.2238258246225258
    },
    "Cuenca530": {
      "hv_bus": 7125,
      "collector_bus": 8176,
      "p_mw": 530.0,
      "q_mvar": -174.20257574479749,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.08083085959202,
      "hv_v0_pu": 1.0161068130752842,
      "margin_to_ov1_pu": 0.019169140407980123,
      "max_v_before_trip_pu": 1.1023795390409785,
      "max_v_time_s": 23.12,
      "first_ov1_pickup_s": 22.97,
      "trip_time_s": 23.97,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.096461555662783
    },
    "RES01": {
      "hv_bus": 7305,
      "collector_bus": 8177,
      "p_mw": 120.0,
      "q_mvar": -39.44209262146359,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0458160710162656,
      "hv_v0_pu": 0.9854701813736619,
      "margin_to_ov1_pu": 0.054183928983734475,
      "max_v_before_trip_pu": 1.2297401826217114,
      "max_v_time_s": 41.777154531,
      "first_ov1_pickup_s": 37.568,
      "trip_time_s": 41.777154531,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.2297401826217114
    },
    "RES02": {
      "hv_bus": 7095,
      "collector_bus": 8178,
      "p_mw": 180.0,
      "q_mvar": -59.16313893219538,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0382921717922933,
      "hv_v0_pu": 0.978901777345564,
      "margin_to_ov1_pu": 0.061707828207706816,
      "max_v_before_trip_pu": 1.259289360825635,
      "max_v_time_s": 42.098864243,
      "first_ov1_pickup_s": 37.608,
      "trip_time_s": 42.107889243,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.2514872454447683
    },
    "RES03": {
      "hv_bus": 7342,
      "collector_bus": 8179,
      "p_mw": 250.0,
      "q_mvar": -82.1710262947158,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.062356289887393,
      "hv_v0_pu": 0.9999285989335784,
      "margin_to_ov1_pu": 0.03764371011260703,
      "max_v_before_trip_pu": 1.2311709484124507,
      "max_v_time_s": 41.662603281,
      "first_ov1_pickup_s": 34.26,
      "trip_time_s": 41.711603281,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.2281063125044085
    },
    "RES04": {
      "hv_bus": 7409,
      "collector_bus": 8180,
      "p_mw": 320.0,
      "q_mvar": -105.17891365723622,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0677984428688738,
      "hv_v0_pu": 1.0046912159846628,
      "margin_to_ov1_pu": 0.03220155713112627,
      "max_v_before_trip_pu": 1.236097151291378,
      "max_v_time_s": 41.662603281,
      "first_ov1_pickup_s": 32.59,
      "trip_time_s": 41.701603281,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.2314453909334901
    },
    "RES05": {
      "hv_bus": 7331,
      "collector_bus": 8181,
      "p_mw": 400.0,
      "q_mvar": -131.47364207154527,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.081343117157169,
      "hv_v0_pu": 1.016555820904899,
      "margin_to_ov1_pu": 0.01865688284283107,
      "max_v_before_trip_pu": 1.1010670118334025,
      "max_v_time_s": 23.39,
      "first_ov1_pickup_s": 23.0,
      "trip_time_s": 24.0,
      "trip_stage": "plant_OV1",
      "trip_v_pu": 1.099984418764936
    },
    "RES06": {
      "hv_bus": 7407,
      "collector_bus": 8182,
      "p_mw": 120.0,
      "q_mvar": -39.44209262146359,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0281294352175903,
      "hv_v0_pu": 0.970038483183086,
      "margin_to_ov1_pu": 0.07187056478240983,
      "max_v_before_trip_pu": 1.3536093484650382,
      "max_v_time_s": 42.166341743,
      "first_ov1_pickup_s": 37.608,
      "trip_time_s": 42.196269243,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.3443634450729047
    },
    "RES07": {
      "hv_bus": 7058,
      "collector_bus": 8183,
      "p_mw": 180.0,
      "q_mvar": -59.16313893219538,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0348450670688643,
      "hv_v0_pu": 0.9758942785759652,
      "margin_to_ov1_pu": 0.06515493293113583,
      "max_v_before_trip_pu": 1.3292242389451054,
      "max_v_time_s": 42.147816743,
      "first_ov1_pickup_s": 37.578,
      "trip_time_s": 42.147816743,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.3292242389451054
    },
    "RES08": {
      "hv_bus": 7341,
      "collector_bus": 8184,
      "p_mw": 250.0,
      "q_mvar": -82.1710262947158,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.043345591070586,
      "hv_v0_pu": 0.983312832727488,
      "margin_to_ov1_pu": 0.05665440892941409,
      "max_v_before_trip_pu": 1.22855800707196,
      "max_v_time_s": 41.793037403,
      "first_ov1_pickup_s": 37.578,
      "trip_time_s": 41.801548993,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.228286633929836
    },
    "RES09": {
      "hv_bus": 7347,
      "collector_bus": 8185,
      "p_mw": 320.0,
      "q_mvar": -105.17891365723622,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0764833826998792,
      "hv_v0_pu": 1.0122970809982568,
      "margin_to_ov1_pu": 0.02351661730012089,
      "max_v_before_trip_pu": 1.2321241532724805,
      "max_v_time_s": 41.662603281,
      "first_ov1_pickup_s": 27.48,
      "trip_time_s": 41.701603281,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.2284338088847058
    },
    "RES10": {
      "hv_bus": 7186,
      "collector_bus": 8186,
      "p_mw": 400.0,
      "q_mvar": -131.47364207154527,
      "q_source": "PF 0.95 absorbing (assumption)",
      "tap": 0.91179,
      "z0_pu": 1.0610179888277869,
      "hv_v0_pu": 0.9987578017130605,
      "margin_to_ov1_pu": 0.03898201117221323,
      "max_v_before_trip_pu": 1.22363466271391,
      "max_v_time_s": 41.662603281,
      "first_ov1_pickup_s": 34.27,
      "trip_time_s": 41.740055781,
      "trip_stage": "plant_OV2",
      "trip_v_pu": 1.213921711183462
    }
  },
  "initial_margin_min_pu": 0.010001656872676401,
  "initial_collector_v_pu": {
    "Granada355": 1.0516379226992796,
    "Badajoz582": 1.0899983431273237,
    "Badajoz145": 1.042338468823392,
    "Segovia23": 1.043019755879811,
    "Seville550": 1.0791947698892337,
    "Segovia94": 1.0308027913224855,
    "Badajoz118": 1.0281358920785446,
    "Huelva34": 1.0402249814099607,
    "Caceres38": 1.03228771541803,
    "Badajoz72": 1.0392430121949878,
    "Badajoz16": 1.0319540576636235,
    "Caceres41": 1.04789666573039,
    "Cadiz26": 1.03264754730219,
    "Cadiz128": 1.0359702621379705,
    "Malaga154": 1.0378139083225646,
    "Cuenca530": 1.08083085959202,
    "RES01": 1.0458160710162656,
    "RES02": 1.0382921717922933,
    "RES03": 1.062356289887393,
    "RES04": 1.0677984428688738,
    "RES05": 1.081343117157169,
    "RES06": 1.0281294352175903,
    "RES07": 1.0348450670688643,
    "RES08": 1.043345591070586,
    "RES09": 1.0764833826998792,
    "RES10": 1.0610179888277869
  },
  "interpretation": "26 of 16 protected plants tripped between t=22.93 s and t=42.20 s (4917 MW, 1626 MVAr absorption lost). Generator trips: 10; UFLS stages: 6; separation: yes; affected-area collapse: no. Affected-island frequency stayed within 47.283-50.047 Hz (50-Hz equivalent); system voltage range 0.654-1.526 pu. TDS did not converge beyond t=42.196 s (inconclusive, not a blackout).",
  "event_jump_solves": {
    "count": 49,
    "failures": []
  }
}
