{
 "S3:plant_trip:RES01": {
  "job_id": "S3:plant_trip:RES01",
  "kind": "S3",
  "label": "",
  "seed_id": "plant_trip:RES01",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.2540140420023818,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.1157939757941198,
    "t_max_window_s": 0.7960000000000003,
    "max_v_after_pu": 1.1097600108299874,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0904833006718815,
    "t_max_window_s": 0.6600000000000001,
    "max_v_after_pu": 1.0848516068890515,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0676539201303177,
    "t_max_window_s": 0.6020000000000001,
    "max_v_after_pu": 1.061578262861985,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0820586811352277,
    "t_max_window_s": 0.6100000000000001,
    "max_v_after_pu": 1.075573263401875,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0608798979475196,
    "t_max_window_s": 0.5880000000000001,
    "max_v_after_pu": 1.0563201335499945,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0777227205385544,
    "t_max_window_s": 0.6240000000000001,
    "max_v_after_pu": 1.072007766811804,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.090898071985504,
    "t_max_window_s": 0.6080000000000001,
    "max_v_after_pu": 1.0842770232110759,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0702151962685074,
    "t_max_window_s": 0.6200000000000001,
    "max_v_after_pu": 1.0634440616695502,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0843983809729596,
    "t_max_window_s": 0.5880000000000001,
    "max_v_after_pu": 1.078949042347435,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0640659398365078,
    "t_max_window_s": 0.6200000000000001,
    "max_v_after_pu": 1.0582705928946892,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0794916899731204,
    "t_max_window_s": 0.6040000000000001,
    "max_v_after_pu": 1.0730296877806755,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0935571466877927,
    "t_max_window_s": 0.6160000000000001,
    "max_v_after_pu": 1.0869318792941818,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.20651066600112244,
  "sim_s": 3.0475033760012593,
  "max_abs_dv_all_buses_pu": 0.04415761215775604,
  "max_abs_dv_bus": "V_900001",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 8.583753875005641,
  "job": {
   "job_id": "S3:plant_trip:RES01",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES01",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:plant_trip:RES02": {
  "job_id": "S3:plant_trip:RES02",
  "kind": "S3",
  "label": "",
  "seed_id": "plant_trip:RES02",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.2688197920069797,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.075468645334157,
    "t_max_window_s": 0.8740000000000003,
    "max_v_after_pu": 1.0712319921738582,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.1247093324939257,
    "t_max_window_s": 0.8380000000000003,
    "max_v_after_pu": 1.120602685518031,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0682889273281588,
    "t_max_window_s": 0.8160000000000003,
    "max_v_after_pu": 1.0636268706459184,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0828528604309628,
    "t_max_window_s": 0.8840000000000003,
    "max_v_after_pu": 1.077680569813074,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0611052552686078,
    "t_max_window_s": 0.6640000000000001,
    "max_v_after_pu": 1.0575830016893062,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0785527893641358,
    "t_max_window_s": 0.8040000000000003,
    "max_v_after_pu": 1.0742709341104937,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0916504842711712,
    "t_max_window_s": 0.8640000000000003,
    "max_v_after_pu": 1.086447710336175,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0709870125756604,
    "t_max_window_s": 0.8960000000000004,
    "max_v_after_pu": 1.0655241477194624,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0846947110515501,
    "t_max_window_s": 0.6800000000000002,
    "max_v_after_pu": 1.080612672381065,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0646079247434392,
    "t_max_window_s": 0.8680000000000003,
    "max_v_after_pu": 1.0599723027254042,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0802748890652016,
    "t_max_window_s": 0.8540000000000003,
    "max_v_after_pu": 1.075254601141971,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0943713788469682,
    "t_max_window_s": 0.8980000000000004,
    "max_v_after_pu": 1.0890068004384577,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.22478466600296088,
  "sim_s": 3.044035126004019,
  "max_abs_dv_all_buses_pu": 0.038527514312107325,
  "max_abs_dv_bus": "V_900002",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 8.717751874995884,
  "job": {
   "job_id": "S3:plant_trip:RES02",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES02",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:plant_trip:RES06": {
  "job_id": "S3:plant_trip:RES06",
  "kind": "S3",
  "label": "",
  "seed_id": "plant_trip:RES06",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.5216232079983456,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0761689793868185,
    "t_max_window_s": 0.8840000000000003,
    "max_v_after_pu": 1.0703677124957816,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0925412025676438,
    "t_max_window_s": 0.8520000000000003,
    "max_v_after_pu": 1.0865354540665952,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0708663739899704,
    "t_max_window_s": 0.8200000000000003,
    "max_v_after_pu": 1.0641510678106456,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0840589706491737,
    "t_max_window_s": 0.8680000000000003,
    "max_v_after_pu": 1.0767061122216435,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0625191108195444,
    "t_max_window_s": 0.7260000000000002,
    "max_v_after_pu": 1.0572650343629069,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.116880316502465,
    "t_max_window_s": 0.8200000000000003,
    "max_v_after_pu": 1.1110328539267205,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0932125415333023,
    "t_max_window_s": 0.8500000000000003,
    "max_v_after_pu": 1.0857994642070123,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0721962298471341,
    "t_max_window_s": 0.8720000000000003,
    "max_v_after_pu": 1.0644455365267715,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.086214629564199,
    "t_max_window_s": 0.7060000000000002,
    "max_v_after_pu": 1.0803100282342393,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.066462289617162,
    "t_max_window_s": 0.8340000000000003,
    "max_v_after_pu": 1.0597083607230495,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0815815206688701,
    "t_max_window_s": 0.8480000000000003,
    "max_v_after_pu": 1.0744381073497955,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0955548600146718,
    "t_max_window_s": 0.8760000000000003,
    "max_v_after_pu": 1.0879383557974298,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.21806508301233407,
  "sim_s": 3.3035581249860115,
  "max_abs_dv_all_buses_pu": 0.042334861957010306,
  "max_abs_dv_bus": "V_900006",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 8.99083233300189,
  "job": {
   "job_id": "S3:plant_trip:RES06",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES06",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:plant_trip:RES03": {
  "job_id": "S3:plant_trip:RES03",
  "kind": "S3",
  "label": "",
  "seed_id": "plant_trip:RES03",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.6320034170057625,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0754483393378451,
    "t_max_window_s": 0.9200000000000004,
    "max_v_after_pu": 1.0691355019983084,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0915484793426384,
    "t_max_window_s": 0.8860000000000003,
    "max_v_after_pu": 1.084738311869389,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.110035970233934,
    "t_max_window_s": 0.8500000000000003,
    "max_v_after_pu": 1.1025018965173654,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0858203738236634,
    "t_max_window_s": 0.8820000000000003,
    "max_v_after_pu": 1.0772177052042042,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.062928302274413,
    "t_max_window_s": 0.7960000000000003,
    "max_v_after_pu": 1.0569121187942112,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.08120308675345,
    "t_max_window_s": 0.8620000000000003,
    "max_v_after_pu": 1.0741718628238486,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0958675580494461,
    "t_max_window_s": 0.8720000000000003,
    "max_v_after_pu": 1.08722908694314,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0741498419446347,
    "t_max_window_s": 0.8800000000000003,
    "max_v_after_pu": 1.065130709225329,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0895031392052799,
    "t_max_window_s": 0.7820000000000003,
    "max_v_after_pu": 1.0825808708711986,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.068926987022235,
    "t_max_window_s": 0.8440000000000003,
    "max_v_after_pu": 1.06093803312982,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0833449483778226,
    "t_max_window_s": 0.8740000000000003,
    "max_v_after_pu": 1.0750160927099577,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0973592943393515,
    "t_max_window_s": 0.8860000000000003,
    "max_v_after_pu": 1.0884556616430292,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.23592950000602286,
  "sim_s": 3.3960739169997396,
  "max_abs_dv_all_buses_pu": 0.04421778841575219,
  "max_abs_dv_bus": "V_900003",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 9.074483374992269,
  "job": {
   "job_id": "S3:plant_trip:RES03",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES03",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:plant_trip:RES05": {
  "job_id": "S3:plant_trip:RES05",
  "kind": "S3",
  "label": "",
  "seed_id": "plant_trip:RES05",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.6040474170004018,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0723802086412564,
    "t_max_window_s": 0.6700000000000002,
    "max_v_after_pu": 1.0694957418146702,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0873376522490799,
    "t_max_window_s": 0.6400000000000001,
    "max_v_after_pu": 1.0839280786065983,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0673639443042373,
    "t_max_window_s": 0.7180000000000002,
    "max_v_after_pu": 1.063388299610416,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0811422078530366,
    "t_max_window_s": 0.6520000000000001,
    "max_v_after_pu": 1.0770392045742534,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.103005196110755,
    "t_max_window_s": 0.6620000000000001,
    "max_v_after_pu": 1.0979084736310822,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0762002609990242,
    "t_max_window_s": 0.6320000000000001,
    "max_v_after_pu": 1.072439123083812,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0900816564341156,
    "t_max_window_s": 0.6700000000000002,
    "max_v_after_pu": 1.0858536290883722,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0694987733188064,
    "t_max_window_s": 0.6780000000000002,
    "max_v_after_pu": 1.0651701587518536,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0842374641257324,
    "t_max_window_s": 0.562,
    "max_v_after_pu": 1.0796993451315757,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0648718024895492,
    "t_max_window_s": 0.8100000000000003,
    "max_v_after_pu": 1.0608178399341361,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.078342845173987,
    "t_max_window_s": 0.6440000000000001,
    "max_v_after_pu": 1.0742768663346345,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.092750863345575,
    "t_max_window_s": 0.6660000000000001,
    "max_v_after_pu": 1.0885371352040416,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.20682145799219143,
  "sim_s": 3.3972259590082103,
  "max_abs_dv_all_buses_pu": 0.04300519611075493,
  "max_abs_dv_bus": "V_900005",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 9.076122874990688,
  "job": {
   "job_id": "S3:plant_trip:RES05",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES05",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:plant_trip:RES04": {
  "job_id": "S3:plant_trip:RES04",
  "kind": "S3",
  "label": "",
  "seed_id": "plant_trip:RES04",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.625495458007208,
  "trip_order": [
   "RES12",
   "RES07",
   "RES11",
   "RES02"
  ],
  "tripped_within_window": [
   "RES12",
   "RES07",
   "RES11",
   "RES02"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0854915892320682,
    "t_max_window_s": 1.0780000000000005,
    "max_v_after_pu": 1.06620981112957,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.8020000000000003,
    "trip_s": 0.8520000000000003,
    "would_trip_s": 0.8520000000000003,
    "first_pickup_rel_s": 0.30200000000000027,
    "trip_rel_s": 0.3520000000000003,
    "max_v_window_pu": 1.1387853591970685,
    "t_max_window_s": 1.0120000000000005,
    "max_v_after_pu": 1.1194891136217207,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0832821866762858,
    "t_max_window_s": 0.9220000000000004,
    "max_v_after_pu": 1.0606791673813158,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.1491301562108653,
    "t_max_window_s": 0.9380000000000004,
    "max_v_after_pu": 1.124245642358696,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0652000448351044,
    "t_max_window_s": 0.8900000000000003,
    "max_v_after_pu": 1.0479770148547995,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0921432033946088,
    "t_max_window_s": 0.9660000000000004,
    "max_v_after_pu": 1.0718678346215926,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5820000000000001,
    "trip_s": 0.6320000000000001,
    "would_trip_s": 0.6320000000000001,
    "first_pickup_rel_s": 0.08200000000000007,
    "trip_rel_s": 0.13200000000000012,
    "max_v_window_pu": 1.153120083417336,
    "t_max_window_s": 0.9260000000000004,
    "max_v_after_pu": 1.1286724789291984,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0984365995392038,
    "t_max_window_s": 0.9180000000000004,
    "max_v_after_pu": 1.0717756059390922,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0936283234188247,
    "t_max_window_s": 0.8900000000000003,
    "max_v_after_pu": 1.0748741493805785,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0725330144062573,
    "t_max_window_s": 0.9140000000000004,
    "max_v_after_pu": 1.049835227674743,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.7420000000000002,
    "trip_s": 0.7920000000000003,
    "would_trip_s": 0.7920000000000003,
    "first_pickup_rel_s": 0.24200000000000021,
    "trip_rel_s": 0.29200000000000026,
    "max_v_window_pu": 1.1454745526681689,
    "t_max_window_s": 0.9400000000000004,
    "max_v_after_pu": 1.1217020130201785,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.53,
    "trip_s": 0.5800000000000001,
    "would_trip_s": 0.5800000000000001,
    "first_pickup_rel_s": 0.030000000000000027,
    "trip_rel_s": 0.08000000000000007,
    "max_v_window_pu": 1.1588236292103726,
    "t_max_window_s": 0.9320000000000004,
    "max_v_after_pu": 1.1330952862106227,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.2203600840002764,
  "sim_s": 4.405135374006932,
  "max_abs_dv_all_buses_pu": 0.06876651984722892,
  "max_abs_dv_bus": "V_900004",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 10.07402166700922,
  "job": {
   "job_id": "S3:plant_trip:RES04",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES04",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:plant_trip:RES07": {
  "job_id": "S3:plant_trip:RES07",
  "kind": "S3",
  "label": "",
  "seed_id": "plant_trip:RES07",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.0309721250087023,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0745369226870172,
    "t_max_window_s": 0.9220000000000004,
    "max_v_after_pu": 1.0699176346586152,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.090274233508783,
    "t_max_window_s": 0.8920000000000003,
    "max_v_after_pu": 1.085255896888767,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.070830873643011,
    "t_max_window_s": 0.8740000000000003,
    "max_v_after_pu": 1.065099878859449,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0874051031873526,
    "t_max_window_s": 0.8740000000000003,
    "max_v_after_pu": 1.0807006422165886,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0615702018300877,
    "t_max_window_s": 0.8100000000000003,
    "max_v_after_pu": 1.0574503583463604,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0786773389785536,
    "t_max_window_s": 0.8760000000000003,
    "max_v_after_pu": 1.0735528022030998,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.1312355617430927,
    "t_max_window_s": 0.8720000000000003,
    "max_v_after_pu": 1.1249171808043663,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.075942660504932,
    "t_max_window_s": 0.8740000000000003,
    "max_v_after_pu": 1.069009725574066,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0863561186476547,
    "t_max_window_s": 0.8200000000000003,
    "max_v_after_pu": 1.0815635857999752,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0659157181322345,
    "t_max_window_s": 0.8840000000000003,
    "max_v_after_pu": 1.0602645746891741,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0848912629810583,
    "t_max_window_s": 0.8740000000000003,
    "max_v_after_pu": 1.0784879455008516,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0990004051081925,
    "t_max_window_s": 0.8760000000000003,
    "max_v_after_pu": 1.0920634748264682,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.20342537500255276,
  "sim_s": 2.8275467500061495,
  "max_abs_dv_all_buses_pu": 0.04214465265218359,
  "max_abs_dv_bus": "V_900007",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 3.0326323750050506,
  "job": {
   "job_id": "S3:plant_trip:RES07",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES07",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:plant_trip:RES10": {
  "job_id": "S3:plant_trip:RES10",
  "kind": "S3",
  "label": "",
  "seed_id": "plant_trip:RES10",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.7584849999984726,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0736075003343724,
    "t_max_window_s": 0.9520000000000004,
    "max_v_after_pu": 1.0698346800747502,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0889542300699393,
    "t_max_window_s": 0.9100000000000004,
    "max_v_after_pu": 1.0847811493274298,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0705097234643013,
    "t_max_window_s": 0.8660000000000003,
    "max_v_after_pu": 1.065475440599714,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.082950626403574,
    "t_max_window_s": 0.9300000000000004,
    "max_v_after_pu": 1.0777337490605003,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0624709715764458,
    "t_max_window_s": 0.8120000000000003,
    "max_v_after_pu": 1.0585121527925805,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0780695701467968,
    "t_max_window_s": 0.8760000000000003,
    "max_v_after_pu": 1.0736621882524735,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0922458631170244,
    "t_max_window_s": 0.9120000000000004,
    "max_v_after_pu": 1.0869225936271083,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0713060407028834,
    "t_max_window_s": 0.9300000000000004,
    "max_v_after_pu": 1.0657984673718852,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0898720531396053,
    "t_max_window_s": 0.7940000000000003,
    "max_v_after_pu": 1.0852245537616672,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.1031510622951852,
    "t_max_window_s": 0.8500000000000003,
    "max_v_after_pu": 1.0981062918332567,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0802505300978784,
    "t_max_window_s": 0.9160000000000004,
    "max_v_after_pu": 1.0751694171363075,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.094545353767165,
    "t_max_window_s": 0.9340000000000004,
    "max_v_after_pu": 1.0891436543976956,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.237723875005031,
  "sim_s": 3.5207611249934416,
  "max_abs_dv_all_buses_pu": 0.0402419713860942,
  "max_abs_dv_bus": "V_900010",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 3.760739167002612,
  "job": {
   "job_id": "S3:plant_trip:RES10",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES10",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:plant_trip:RES09": {
  "job_id": "S3:plant_trip:RES09",
  "kind": "S3",
  "label": "",
  "seed_id": "plant_trip:RES09",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.0260433749936055,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0741590638545526,
    "t_max_window_s": 0.9500000000000004,
    "max_v_after_pu": 1.0691738147655654,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0897269154015963,
    "t_max_window_s": 0.8980000000000004,
    "max_v_after_pu": 1.0842338755944365,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0723801164480415,
    "t_max_window_s": 0.8180000000000003,
    "max_v_after_pu": 1.0657226618266153,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.083805705601453,
    "t_max_window_s": 0.9160000000000004,
    "max_v_after_pu": 1.0769201302536744,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.062667569843744,
    "t_max_window_s": 0.8220000000000003,
    "max_v_after_pu": 1.0575924496151397,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.079041904333416,
    "t_max_window_s": 0.8520000000000003,
    "max_v_after_pu": 1.0732515454344365,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0933641986996794,
    "t_max_window_s": 0.8820000000000003,
    "max_v_after_pu": 1.0863453136645327,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.072188922571268,
    "t_max_window_s": 0.9140000000000004,
    "max_v_after_pu": 1.0649145321304287,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.1226921074999123,
    "t_max_window_s": 0.7580000000000002,
    "max_v_after_pu": 1.1170029929606726,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.072134325765461,
    "t_max_window_s": 0.7920000000000003,
    "max_v_after_pu": 1.0651430455785984,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0811680872779041,
    "t_max_window_s": 0.8960000000000004,
    "max_v_after_pu": 1.0744678974807507,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0953991195893218,
    "t_max_window_s": 0.9240000000000004,
    "max_v_after_pu": 1.088265461610944,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.33096500000101514,
  "sim_s": 3.6950783749925904,
  "max_abs_dv_all_buses_pu": 0.03941938022718494,
  "max_abs_dv_bus": "V_900009",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 4.027645750000374,
  "job": {
   "job_id": "S3:plant_trip:RES09",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES09",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:plant_trip:RES12": {
  "job_id": "S3:plant_trip:RES12",
  "kind": "S3",
  "label": "",
  "seed_id": "plant_trip:RES12",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.029335541999899,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0748404745382334,
    "t_max_window_s": 0.9280000000000004,
    "max_v_after_pu": 1.0697677434319723,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0907162745658188,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.085158869287136,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0706259814206442,
    "t_max_window_s": 0.8780000000000003,
    "max_v_after_pu": 1.0643053518877041,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0908705719985246,
    "t_max_window_s": 0.8680000000000003,
    "max_v_after_pu": 1.0831642912336799,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0615743220164606,
    "t_max_window_s": 0.8160000000000003,
    "max_v_after_pu": 1.0571575402682316,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0788849392236566,
    "t_max_window_s": 0.8820000000000003,
    "max_v_after_pu": 1.073233749731032,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0975561029210366,
    "t_max_window_s": 0.8700000000000003,
    "max_v_after_pu": 1.0901152527516824,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0782333165345093,
    "t_max_window_s": 0.8680000000000003,
    "max_v_after_pu": 1.0703681568086112,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0862860608302163,
    "t_max_window_s": 0.8340000000000003,
    "max_v_after_pu": 1.0811063053572296,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0658273491276427,
    "t_max_window_s": 0.8960000000000004,
    "max_v_after_pu": 1.0597073675253539,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0865124620558062,
    "t_max_window_s": 0.8680000000000003,
    "max_v_after_pu": 1.0792140435375628,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.136692284627771,
    "t_max_window_s": 0.8680000000000003,
    "max_v_after_pu": 1.1290390405568245,
    "tripped_by": "seed"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.257771207994665,
  "sim_s": 3.771564334005234,
  "max_abs_dv_all_buses_pu": 0.04469228462777086,
  "max_abs_dv_bus": "V_900012",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 4.03658825000457,
  "job": {
   "job_id": "S3:plant_trip:RES12",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES12",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:fixed_pf_ramp:RES01": {
  "job_id": "S3:fixed_pf_ramp:RES01",
  "kind": "S3",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES01",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 2.570702208991861,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0870575898130292,
    "t_max_window_s": 1.1540000000000006,
    "max_v_after_pu": 1.0853599706015755,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0880316593030137,
    "t_max_window_s": 1.1300000000000006,
    "max_v_after_pu": 1.086502600181748,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0666635730173157,
    "t_max_window_s": 1.1220000000000006,
    "max_v_after_pu": 1.0650359185182214,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.081214039647033,
    "t_max_window_s": 1.1820000000000006,
    "max_v_after_pu": 1.0794154478817046,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.060342768072496,
    "t_max_window_s": 1.0400000000000005,
    "max_v_after_pu": 1.05921219590395,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0759217757193398,
    "t_max_window_s": 1.1020000000000005,
    "max_v_after_pu": 1.0744169215887323,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.089970566192229,
    "t_max_window_s": 1.1660000000000006,
    "max_v_after_pu": 1.0881517838427555,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.069513099384078,
    "t_max_window_s": 1.2040000000000006,
    "max_v_after_pu": 1.0675966939716137,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0837148125783251,
    "t_max_window_s": 1.0340000000000005,
    "max_v_after_pu": 1.082427891269544,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.063504054120589,
    "t_max_window_s": 1.1960000000000006,
    "max_v_after_pu": 1.0618796399267394,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0784165364088434,
    "t_max_window_s": 1.1460000000000006,
    "max_v_after_pu": 1.076665466049933,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0928166391440468,
    "t_max_window_s": 1.2040000000000006,
    "max_v_after_pu": 1.0909457964229958,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.14082283299649134,
  "sim_s": 2.4298793759953696,
  "max_abs_dv_all_buses_pu": 0.015421226176665526,
  "max_abs_dv_bus": "V_900001",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 2.571870833999128,
  "job": {
   "job_id": "S3:fixed_pf_ramp:RES01",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES01",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:plant_trip:RES08": {
  "job_id": "S3:plant_trip:RES08",
  "kind": "S3",
  "label": "",
  "seed_id": "plant_trip:RES08",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 5.734148000003188,
  "trip_order": [
   "RES12",
   "RES07",
   "RES04",
   "RES11",
   "RES02"
  ],
  "tripped_within_window": [
   "RES12",
   "RES07",
   "RES04",
   "RES11",
   "RES02"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0870214825407878,
    "t_max_window_s": 1.0540000000000005,
    "max_v_after_pu": 1.0632553712934307,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.7280000000000002,
    "trip_s": 0.7780000000000002,
    "would_trip_s": 0.7780000000000002,
    "first_pickup_rel_s": 0.2280000000000002,
    "trip_rel_s": 0.27800000000000025,
    "max_v_window_pu": 1.1408663143608133,
    "t_max_window_s": 0.9660000000000004,
    "max_v_after_pu": 1.1177242154827156,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0857960610076485,
    "t_max_window_s": 0.8440000000000003,
    "max_v_after_pu": 1.0593166955952196,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.6240000000000001,
    "trip_s": 0.6740000000000002,
    "would_trip_s": 0.6740000000000002,
    "first_pickup_rel_s": 0.12400000000000011,
    "trip_rel_s": 0.17400000000000015,
    "max_v_window_pu": 1.155695895625538,
    "t_max_window_s": 0.8920000000000003,
    "max_v_after_pu": 1.126681843881969,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0657760969839882,
    "t_max_window_s": 0.8060000000000003,
    "max_v_after_pu": 1.0444558759759455,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0941308017840325,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.0700364723346283,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5720000000000001,
    "trip_s": 0.6220000000000001,
    "would_trip_s": 0.6220000000000001,
    "first_pickup_rel_s": 0.07200000000000006,
    "trip_rel_s": 0.12200000000000011,
    "max_v_window_pu": 1.1594673939793227,
    "t_max_window_s": 0.8680000000000003,
    "max_v_after_pu": 1.1311311711581953,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.1404573906153015,
    "t_max_window_s": 0.8620000000000003,
    "max_v_after_pu": 1.1110965246738727,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.095282281066393,
    "t_max_window_s": 0.8220000000000003,
    "max_v_after_pu": 1.07324152931303,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0735530233474104,
    "t_max_window_s": 0.8300000000000003,
    "max_v_after_pu": 1.0469951294208018,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.6760000000000002,
    "trip_s": 0.7260000000000002,
    "would_trip_s": 0.7260000000000002,
    "first_pickup_rel_s": 0.17600000000000016,
    "trip_rel_s": 0.2260000000000002,
    "max_v_window_pu": 1.1512812882259238,
    "t_max_window_s": 0.8900000000000003,
    "max_v_after_pu": 1.123500749362184,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.52,
    "trip_s": 0.5700000000000001,
    "would_trip_s": 0.5700000000000001,
    "first_pickup_rel_s": 0.020000000000000018,
    "trip_rel_s": 0.07000000000000006,
    "max_v_window_pu": 1.1662433634322351,
    "t_max_window_s": 0.8840000000000003,
    "max_v_after_pu": 1.136425462762398,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.20839279099891428,
  "sim_s": 5.525755209004274,
  "max_abs_dv_all_buses_pu": 0.07533225926190168,
  "max_abs_dv_bus": "V_900004",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 5.736232666997239,
  "job": {
   "job_id": "S3:plant_trip:RES08",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES08",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:plant_trip:RES11": {
  "job_id": "S3:plant_trip:RES11",
  "kind": "S3",
  "label": "",
  "seed_id": "plant_trip:RES11",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 5.704174291997333,
  "trip_order": [
   "RES12",
   "RES07",
   "RES04",
   "RES02"
  ],
  "tripped_within_window": [
   "RES12",
   "RES07",
   "RES04",
   "RES02"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0855915519917916,
    "t_max_window_s": 1.0360000000000005,
    "max_v_after_pu": 1.0656714148928075,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.7340000000000002,
    "trip_s": 0.7840000000000003,
    "would_trip_s": 0.7840000000000003,
    "first_pickup_rel_s": 0.2340000000000002,
    "trip_rel_s": 0.28400000000000025,
    "max_v_window_pu": 1.1388759069160106,
    "t_max_window_s": 0.9640000000000004,
    "max_v_after_pu": 1.1190025307150084,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.083382502763679,
    "t_max_window_s": 0.8720000000000003,
    "max_v_after_pu": 1.0602042854933595,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.6500000000000001,
    "trip_s": 0.7000000000000002,
    "would_trip_s": 0.7000000000000002,
    "first_pickup_rel_s": 0.15000000000000013,
    "trip_rel_s": 0.20000000000000018,
    "max_v_window_pu": 1.149354398833377,
    "t_max_window_s": 0.9100000000000004,
    "max_v_after_pu": 1.1237558511053405,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0653569694195024,
    "t_max_window_s": 0.8240000000000003,
    "max_v_after_pu": 1.0476133726082157,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0922271371992995,
    "t_max_window_s": 0.9120000000000004,
    "max_v_after_pu": 1.0713753694215602,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5980000000000001,
    "trip_s": 0.6480000000000001,
    "would_trip_s": 0.6480000000000001,
    "first_pickup_rel_s": 0.09800000000000009,
    "trip_rel_s": 0.14800000000000013,
    "max_v_window_pu": 1.153268133734288,
    "t_max_window_s": 0.8920000000000003,
    "max_v_after_pu": 1.1281766515685947,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.098594572268643,
    "t_max_window_s": 0.8860000000000003,
    "max_v_after_pu": 1.0712504350082932,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0937590868816955,
    "t_max_window_s": 0.8380000000000003,
    "max_v_after_pu": 1.0743102710088654,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0726398640875872,
    "t_max_window_s": 0.8580000000000003,
    "max_v_after_pu": 1.0494069105398438,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.1456664376650365,
    "t_max_window_s": 0.9080000000000004,
    "max_v_after_pu": 1.1212119912528142,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.546,
    "trip_s": 0.5960000000000001,
    "would_trip_s": 0.5960000000000001,
    "first_pickup_rel_s": 0.04600000000000004,
    "trip_rel_s": 0.09600000000000009,
    "max_v_window_pu": 1.159035572843956,
    "t_max_window_s": 0.9040000000000004,
    "max_v_after_pu": 1.1325971666933263,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.22729333300958388,
  "sim_s": 5.476880958987749,
  "max_abs_dv_all_buses_pu": 0.06899076246974056,
  "max_abs_dv_bus": "V_900004",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 5.706336292001652,
  "job": {
   "job_id": "S3:plant_trip:RES11",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES11",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:fixed_pf_ramp:RES02": {
  "job_id": "S3:fixed_pf_ramp:RES02",
  "kind": "S3",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES02",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 2.980855250003515,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0730531550965179,
    "t_max_window_s": 1.1740000000000006,
    "max_v_after_pu": 1.0719768048655598,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0993233587827735,
    "t_max_window_s": 1.1520000000000006,
    "max_v_after_pu": 1.098238013998832,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.066821840204573,
    "t_max_window_s": 1.1540000000000006,
    "max_v_after_pu": 1.0655694706959455,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0813653547568314,
    "t_max_window_s": 1.1820000000000006,
    "max_v_after_pu": 1.0799671925245788,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0604439240290788,
    "t_max_window_s": 1.0640000000000005,
    "max_v_after_pu": 1.0595410780598644,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0761006197531011,
    "t_max_window_s": 1.1300000000000006,
    "max_v_after_pu": 1.0749866685433713,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.090124689669605,
    "t_max_window_s": 1.1740000000000006,
    "max_v_after_pu": 1.0887184177254703,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0696358184282067,
    "t_max_window_s": 1.1920000000000006,
    "max_v_after_pu": 1.0681463937902038,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.083834252120892,
    "t_max_window_s": 1.0520000000000005,
    "max_v_after_pu": 1.0828382506083352,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0636080115293403,
    "t_max_window_s": 1.1900000000000006,
    "max_v_after_pu": 1.0623371821577567,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.078588630034822,
    "t_max_window_s": 1.1640000000000006,
    "max_v_after_pu": 1.077241364932444,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0929505648283424,
    "t_max_window_s": 1.1920000000000006,
    "max_v_after_pu": 1.0914929126245396,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.1713949159893673,
  "sim_s": 2.8094603340141475,
  "max_abs_dv_all_buses_pu": 0.013141540600955182,
  "max_abs_dv_bus": "V_900002",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 2.982608958001947,
  "job": {
   "job_id": "S3:fixed_pf_ramp:RES02",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES02",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:fixed_pf_ramp:RES03": {
  "job_id": "S3:fixed_pf_ramp:RES03",
  "kind": "S3",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES03",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.5153719170048134,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0730386469094946,
    "t_max_window_s": 1.1960000000000006,
    "max_v_after_pu": 1.071445538172351,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0881863721602907,
    "t_max_window_s": 1.1720000000000006,
    "max_v_after_pu": 1.0864411319615028,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0811584140958062,
    "t_max_window_s": 1.1640000000000006,
    "max_v_after_pu": 1.0790981439452836,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.082440688502277,
    "t_max_window_s": 1.1780000000000006,
    "max_v_after_pu": 1.0801327464104218,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0611064447647425,
    "t_max_window_s": 1.0940000000000005,
    "max_v_after_pu": 1.0595322105263483,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0770407352768478,
    "t_max_window_s": 1.1560000000000006,
    "max_v_after_pu": 1.075224477199643,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0916817890778405,
    "t_max_window_s": 1.1720000000000006,
    "max_v_after_pu": 1.089362177981195,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0708040016603844,
    "t_max_window_s": 1.1820000000000006,
    "max_v_after_pu": 1.0683585513725136,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.085538542382106,
    "t_max_window_s": 1.0880000000000005,
    "max_v_after_pu": 1.0838097248236587,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0652189262292733,
    "t_max_window_s": 1.1720000000000006,
    "max_v_after_pu": 1.0630512992360013,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0796978222840998,
    "t_max_window_s": 1.1720000000000006,
    "max_v_after_pu": 1.0774802904159648,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0940412613493522,
    "t_max_window_s": 1.1840000000000006,
    "max_v_after_pu": 1.0916383155183043,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.14973674999782816,
  "sim_s": 3.3656351670069853,
  "max_abs_dv_all_buses_pu": 0.015340232277624377,
  "max_abs_dv_bus": "V_900003",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 3.516501291000168,
  "job": {
   "job_id": "S3:fixed_pf_ramp:RES03",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES03",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:fixed_pf_ramp:RES05": {
  "job_id": "S3:fixed_pf_ramp:RES05",
  "kind": "S3",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES05",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 2.5851215419970686,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0719847141135592,
    "t_max_window_s": 1.1760000000000006,
    "max_v_after_pu": 1.0712433145662954,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0866802479881856,
    "t_max_window_s": 1.1040000000000005,
    "max_v_after_pu": 1.0858180570364686,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0664814615704081,
    "t_max_window_s": 1.1560000000000006,
    "max_v_after_pu": 1.0654053484601678,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0807290883912224,
    "t_max_window_s": 1.1700000000000006,
    "max_v_after_pu": 1.079633126127226,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.07485642532893,
    "t_max_window_s": 1.0880000000000005,
    "max_v_after_pu": 1.0734291143780417,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0752290706487457,
    "t_max_window_s": 1.0800000000000005,
    "max_v_after_pu": 1.0742783895106531,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.089540868219357,
    "t_max_window_s": 1.1600000000000006,
    "max_v_after_pu": 1.0884074089493965,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0691023265191357,
    "t_max_window_s": 1.2080000000000006,
    "max_v_after_pu": 1.0679180151219898,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0835374509266973,
    "t_max_window_s": 0.9400000000000004,
    "max_v_after_pu": 1.0825727786700263,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0637169678226386,
    "t_max_window_s": 1.2060000000000006,
    "max_v_after_pu": 1.062572138700715,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0778541492021234,
    "t_max_window_s": 1.1300000000000006,
    "max_v_after_pu": 1.0767868068549864,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0923648125750571,
    "t_max_window_s": 1.2040000000000006,
    "max_v_after_pu": 1.091220618826861,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.22781133399985265,
  "sim_s": 2.357310207997216,
  "max_abs_dv_all_buses_pu": 0.014856425328930056,
  "max_abs_dv_bus": "V_900005",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 2.5862422499922104,
  "job": {
   "job_id": "S3:fixed_pf_ramp:RES05",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES05",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:fixed_pf_ramp:RES04": {
  "job_id": "S3:fixed_pf_ramp:RES04",
  "kind": "S3",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES04",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.3376175419980427,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0729237233594648,
    "t_max_window_s": 1.2020000000000006,
    "max_v_after_pu": 1.071554624026192,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0880256737798486,
    "t_max_window_s": 1.1800000000000006,
    "max_v_after_pu": 1.0865135560297434,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.067743562233765,
    "t_max_window_s": 1.1720000000000006,
    "max_v_after_pu": 1.065966972496394,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0961572594215856,
    "t_max_window_s": 1.1760000000000006,
    "max_v_after_pu": 1.0940358533272292,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0606468380878085,
    "t_max_window_s": 1.1080000000000005,
    "max_v_after_pu": 1.0594256310389165,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0762986862744437,
    "t_max_window_s": 1.1700000000000006,
    "max_v_after_pu": 1.0747500983179983,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0923667772541414,
    "t_max_window_s": 1.1740000000000006,
    "max_v_after_pu": 1.0902813144176902,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.07208790665475,
    "t_max_window_s": 1.1760000000000006,
    "max_v_after_pu": 1.0698664790750174,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0844269318128938,
    "t_max_window_s": 1.1160000000000005,
    "max_v_after_pu": 1.0830460326434845,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0641004179439115,
    "t_max_window_s": 1.1840000000000006,
    "max_v_after_pu": 1.0623498742179598,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.081249099826989,
    "t_max_window_s": 1.1740000000000006,
    "max_v_after_pu": 1.0792213779800663,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0960318302949559,
    "t_max_window_s": 1.1780000000000006,
    "max_v_after_pu": 1.0937950706102706,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.17928287500399165,
  "sim_s": 3.158334666994051,
  "max_abs_dv_all_buses_pu": 0.01579362305794918,
  "max_abs_dv_bus": "V_900004",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 3.3392125840036897,
  "job": {
   "job_id": "S3:fixed_pf_ramp:RES04",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES04",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:fixed_pf_ramp:RES06": {
  "job_id": "S3:fixed_pf_ramp:RES06",
  "kind": "S3",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES06",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.2709714159864234,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0733318741408986,
    "t_max_window_s": 1.1800000000000006,
    "max_v_after_pu": 1.0718520075637286,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.08860792159058,
    "t_max_window_s": 1.1560000000000006,
    "max_v_after_pu": 1.087052436256231,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0678105011835224,
    "t_max_window_s": 1.1540000000000006,
    "max_v_after_pu": 1.0660011827444376,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0818478341718762,
    "t_max_window_s": 1.1780000000000006,
    "max_v_after_pu": 1.0798501110059424,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0610054846015136,
    "t_max_window_s": 1.0760000000000005,
    "max_v_after_pu": 1.0596208434559768,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.089182147245588,
    "t_max_window_s": 1.1400000000000006,
    "max_v_after_pu": 1.0876147173514237,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0907435320231713,
    "t_max_window_s": 1.1700000000000006,
    "max_v_after_pu": 1.0887304576331152,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0701250464220462,
    "t_max_window_s": 1.1860000000000006,
    "max_v_after_pu": 1.0679986611923873,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0844345821762007,
    "t_max_window_s": 1.0580000000000005,
    "max_v_after_pu": 1.0829710185384744,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0643191052059175,
    "t_max_window_s": 1.1780000000000006,
    "max_v_after_pu": 1.0624631857037399,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0791073164616383,
    "t_max_window_s": 1.1640000000000006,
    "max_v_after_pu": 1.0771824279254993,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0934269721220526,
    "t_max_window_s": 1.1860000000000006,
    "max_v_after_pu": 1.0913451678355277,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.16830162500264123,
  "sim_s": 3.102669790983782,
  "max_abs_dv_all_buses_pu": 0.014636692700133347,
  "max_abs_dv_bus": "V_900006",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 3.272509500005981,
  "job": {
   "job_id": "S3:fixed_pf_ramp:RES06",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES06",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:fixed_pf_ramp:RES07": {
  "job_id": "S3:fixed_pf_ramp:RES07",
  "kind": "S3",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES07",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.323663250004756,
  "trip_order": [
   "RES07"
  ],
  "tripped_within_window": [
   "RES07"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0744317859519394,
    "t_max_window_s": 1.3280000000000007,
    "max_v_after_pu": 1.071254572241435,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0901573081587925,
    "t_max_window_s": 1.3020000000000007,
    "max_v_after_pu": 1.0866273409684966,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0707208400874046,
    "t_max_window_s": 1.2820000000000007,
    "max_v_after_pu": 1.0665094692987813,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.087236577439838,
    "t_max_window_s": 1.2920000000000007,
    "max_v_after_pu": 1.0822700969992514,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0615091528047012,
    "t_max_window_s": 1.2060000000000006,
    "max_v_after_pu": 1.0585947398841251,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0785647211495923,
    "t_max_window_s": 1.2860000000000007,
    "max_v_after_pu": 1.07493403127526,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.9000000000000004,
    "trip_s": 0.9500000000000004,
    "would_trip_s": 0.9500000000000004,
    "first_pickup_rel_s": 0.40000000000000036,
    "trip_rel_s": 0.4500000000000004,
    "max_v_window_pu": 1.1310887481020506,
    "t_max_window_s": 1.2860000000000007,
    "max_v_after_pu": 1.1264044638722637,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.075780879537026,
    "t_max_window_s": 1.2900000000000007,
    "max_v_after_pu": 1.070581663164519,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0862320757109314,
    "t_max_window_s": 1.2260000000000006,
    "max_v_after_pu": 1.0830240847135288,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.065831655722995,
    "t_max_window_s": 1.2860000000000007,
    "max_v_after_pu": 1.061583760959429,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0847318332045628,
    "t_max_window_s": 1.2880000000000007,
    "max_v_after_pu": 1.0800247254876787,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0988295390883986,
    "t_max_window_s": 1.2920000000000007,
    "max_v_after_pu": 1.0936551904285627,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.1996947079896927,
  "sim_s": 4.123968542015064,
  "max_abs_dv_all_buses_pu": 0.04199783901114151,
  "max_abs_dv_bus": "V_900007",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 4.325163458997849,
  "job": {
   "job_id": "S3:fixed_pf_ramp:RES07",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES07",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:fixed_pf_ramp:RES10": {
  "job_id": "S3:fixed_pf_ramp:RES10",
  "kind": "S3",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES10",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 2.602630916997441,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.072320046002968,
    "t_max_window_s": 1.2080000000000006,
    "max_v_after_pu": 1.0713913675235882,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0871582957135912,
    "t_max_window_s": 1.1800000000000006,
    "max_v_after_pu": 1.0861133723344234,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0674973296495887,
    "t_max_window_s": 1.1660000000000006,
    "max_v_after_pu": 1.066195255504169,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0812895128786852,
    "t_max_window_s": 1.1900000000000006,
    "max_v_after_pu": 1.0799266636639597,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0608577878617413,
    "t_max_window_s": 1.1040000000000005,
    "max_v_after_pu": 1.0598471132439744,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0757884161424391,
    "t_max_window_s": 1.1600000000000006,
    "max_v_after_pu": 1.0746780037550043,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0902274282327113,
    "t_max_window_s": 1.1800000000000006,
    "max_v_after_pu": 1.0888360323557316,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0696512402691243,
    "t_max_window_s": 1.1900000000000006,
    "max_v_after_pu": 1.0681999053814748,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0855436329996255,
    "t_max_window_s": 1.0980000000000005,
    "max_v_after_pu": 1.0844109063290153,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.076619106651963,
    "t_max_window_s": 1.1700000000000006,
    "max_v_after_pu": 1.0752567751805042,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0784579157936816,
    "t_max_window_s": 1.1800000000000006,
    "max_v_after_pu": 1.0771388123948928,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0929091408023361,
    "t_max_window_s": 1.1940000000000006,
    "max_v_after_pu": 1.0914912747884191,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.2406018750043586,
  "sim_s": 2.3620290419930825,
  "max_abs_dv_all_buses_pu": 0.013710015742872006,
  "max_abs_dv_bus": "V_900010",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 2.6038065839966293,
  "job": {
   "job_id": "S3:fixed_pf_ramp:RES10",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES10",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:fixed_pf_ramp:RES09": {
  "job_id": "S3:fixed_pf_ramp:RES09",
  "kind": "S3",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES09",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.779031957994448,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.072545396928074,
    "t_max_window_s": 1.2040000000000006,
    "max_v_after_pu": 1.0713018728434593,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0874797296482173,
    "t_max_window_s": 1.1740000000000006,
    "max_v_after_pu": 1.0860819447942853,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.068155461073136,
    "t_max_window_s": 1.1600000000000006,
    "max_v_after_pu": 1.0664073624034829,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0816282273587787,
    "t_max_window_s": 1.1860000000000006,
    "max_v_after_pu": 1.0797994424992745,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0610471037259328,
    "t_max_window_s": 1.0980000000000005,
    "max_v_after_pu": 1.0597138815060874,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0761935925094703,
    "t_max_window_s": 1.1540000000000006,
    "max_v_after_pu": 1.0747091746899355,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0906560534222618,
    "t_max_window_s": 1.1760000000000006,
    "max_v_after_pu": 1.0887890046405009,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.069998131483373,
    "t_max_window_s": 1.1900000000000006,
    "max_v_after_pu": 1.0680489997096105,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0969412019345035,
    "t_max_window_s": 1.0940000000000005,
    "max_v_after_pu": 1.0954717778747078,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.066151960211933,
    "t_max_window_s": 1.1620000000000006,
    "max_v_after_pu": 1.0642895852111598,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0788209265050688,
    "t_max_window_s": 1.1760000000000006,
    "max_v_after_pu": 1.0770520326563013,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.093246007900413,
    "t_max_window_s": 1.1920000000000006,
    "max_v_after_pu": 1.0913424058224497,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.43828445801045746,
  "sim_s": 3.3407474999839906,
  "max_abs_dv_all_buses_pu": 0.01366847466177612,
  "max_abs_dv_bus": "V_900009",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 3.7805369999987306,
  "job": {
   "job_id": "S3:fixed_pf_ramp:RES09",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES09",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:fixed_pf_ramp:RES08": {
  "job_id": "S3:fixed_pf_ramp:RES08",
  "kind": "S3",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES08",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.642713000008371,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.073051290609508,
    "t_max_window_s": 1.2040000000000006,
    "max_v_after_pu": 1.071328581692636,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0882062681411921,
    "t_max_window_s": 1.1800000000000006,
    "max_v_after_pu": 1.0862904642774336,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0681679967606406,
    "t_max_window_s": 1.1700000000000006,
    "max_v_after_pu": 1.0658950650636976,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.084514537572692,
    "t_max_window_s": 1.1740000000000006,
    "max_v_after_pu": 1.0818016338075942,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0607601100748119,
    "t_max_window_s": 1.1080000000000005,
    "max_v_after_pu": 1.0591917243660283,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0765486742056927,
    "t_max_window_s": 1.1680000000000006,
    "max_v_after_pu": 1.0745783978982122,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0932562352116497,
    "t_max_window_s": 1.1720000000000006,
    "max_v_after_pu": 1.0906061454467235,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0852976538233021,
    "t_max_window_s": 1.1720000000000006,
    "max_v_after_pu": 1.0825167710801837,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0847057627612313,
    "t_max_window_s": 1.1180000000000005,
    "max_v_after_pu": 1.0829369591089504,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0643438680902013,
    "t_max_window_s": 1.1780000000000006,
    "max_v_after_pu": 1.0620848910635594,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0813422958697991,
    "t_max_window_s": 1.1720000000000006,
    "max_v_after_pu": 1.0787775435249358,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0965140508090396,
    "t_max_window_s": 1.1740000000000006,
    "max_v_after_pu": 1.0936913241711428,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 1.1782212079997407,
  "sim_s": 3.46449179200863,
  "max_abs_dv_all_buses_pu": 0.016570381096029374,
  "max_abs_dv_bus": "V_900008",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 4.643904041993665,
  "job": {
   "job_id": "S3:fixed_pf_ramp:RES08",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES08",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:fixed_pf_ramp:RES11": {
  "job_id": "S3:fixed_pf_ramp:RES11",
  "kind": "S3",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES11",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.7504159580130363,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0732911224319237,
    "t_max_window_s": 1.1980000000000006,
    "max_v_after_pu": 1.0716395261485696,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.088551943289898,
    "t_max_window_s": 1.1760000000000006,
    "max_v_after_pu": 1.0867544550423045,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0681702333157963,
    "t_max_window_s": 1.1680000000000006,
    "max_v_after_pu": 1.06606643196386,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.084663271781627,
    "t_max_window_s": 1.1740000000000006,
    "max_v_after_pu": 1.0821760469440143,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0608000950735699,
    "t_max_window_s": 1.0980000000000005,
    "max_v_after_pu": 1.0593251504202748,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0767568819694295,
    "t_max_window_s": 1.1620000000000006,
    "max_v_after_pu": 1.0749172534586946,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0930244792612698,
    "t_max_window_s": 1.1720000000000006,
    "max_v_after_pu": 1.0905920291092368,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0722895566670196,
    "t_max_window_s": 1.1760000000000006,
    "max_v_after_pu": 1.069702340957544,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0846669487409746,
    "t_max_window_s": 1.1020000000000005,
    "max_v_after_pu": 1.0830170794403606,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0643698245156896,
    "t_max_window_s": 1.1820000000000006,
    "max_v_after_pu": 1.0622741082608302,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0936755330916692,
    "t_max_window_s": 1.1720000000000006,
    "max_v_after_pu": 1.0913577505004144,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0959229320456783,
    "t_max_window_s": 1.1780000000000006,
    "max_v_after_pu": 1.0933370035221588,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.29566441700444557,
  "sim_s": 3.4547515410085907,
  "max_abs_dv_all_buses_pu": 0.016220987637123763,
  "max_abs_dv_bus": "V_900011",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 3.752005083995755,
  "job": {
   "job_id": "S3:fixed_pf_ramp:RES11",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES11",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:fixed_pf_ramp:RES12": {
  "job_id": "S3:fixed_pf_ramp:RES12",
  "kind": "S3",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES12",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 5.232919542002492,
  "trip_order": [
   "RES12"
  ],
  "tripped_within_window": [
   "RES12"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0747890936345939,
    "t_max_window_s": 1.2360000000000007,
    "max_v_after_pu": 1.0709048139133037,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0906576374811745,
    "t_max_window_s": 1.2040000000000006,
    "max_v_after_pu": 1.0863177400584416,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0705719011028296,
    "t_max_window_s": 1.1880000000000006,
    "max_v_after_pu": 1.065484170459276,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.090773881499779,
    "t_max_window_s": 1.1820000000000006,
    "max_v_after_pu": 1.0845330382558578,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.061547883801326,
    "t_max_window_s": 1.1200000000000006,
    "max_v_after_pu": 1.058113868137143,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0788289686936814,
    "t_max_window_s": 1.1920000000000006,
    "max_v_after_pu": 1.0743923889508258,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0974721563381833,
    "t_max_window_s": 1.1820000000000006,
    "max_v_after_pu": 1.0914409459085097,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0781422200779915,
    "t_max_window_s": 1.1820000000000006,
    "max_v_after_pu": 1.071715625857553,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.086225952773248,
    "t_max_window_s": 1.1420000000000006,
    "max_v_after_pu": 1.0822677550341284,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0657885780016634,
    "t_max_window_s": 1.2020000000000006,
    "max_v_after_pu": 1.0607889062884723,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.086422862186424,
    "t_max_window_s": 1.1820000000000006,
    "max_v_after_pu": 1.080539747178959,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.7840000000000003,
    "trip_s": 0.8340000000000003,
    "would_trip_s": 0.8340000000000003,
    "first_pickup_rel_s": 0.28400000000000025,
    "trip_rel_s": 0.3340000000000003,
    "max_v_window_pu": 1.136597777037641,
    "t_max_window_s": 1.1820000000000006,
    "max_v_after_pu": 1.130370998293515,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 1.0918239159946097,
  "sim_s": 4.141095626007882,
  "max_abs_dv_all_buses_pu": 0.044597777037640896,
  "max_abs_dv_bus": "V_900012",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 5.234489333990496,
  "job": {
   "job_id": "S3:fixed_pf_ramp:RES12",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES12",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:load_disconnection:PQ_19": {
  "job_id": "S3:load_disconnection:PQ_19",
  "kind": "S3",
  "label": "",
  "seed_id": "load_disconnection:PQ_19",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.123359040997457,
  "trip_order": [
   "RES12",
   "RES07",
   "RES04",
   "RES11",
   "RES02",
   "RES08"
  ],
  "tripped_within_window": [
   "RES12",
   "RES07",
   "RES04",
   "RES11",
   "RES02",
   "RES08"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0893563625940383,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.091595867305946,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 2.3879999999999586,
    "trip_s": 2.437999999999953,
    "would_trip_s": 2.437999999999953,
    "first_pickup_rel_s": 1.8879999999999586,
    "trip_rel_s": 1.937999999999953,
    "max_v_window_pu": 1.144535134242175,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.1457435436443772,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0917707834435635,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0921778155338329,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 2.327999999999965,
    "trip_s": 2.3779999999999597,
    "would_trip_s": 2.3779999999999597,
    "first_pickup_rel_s": 1.8279999999999652,
    "trip_rel_s": 1.8779999999999597,
    "max_v_window_pu": 1.1594983666262857,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.1611818851753377,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0709212891268696,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0711122801504507,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0988003640129165,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0995328428881845,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 2.267999999999972,
    "trip_s": 2.3179999999999663,
    "would_trip_s": 2.3179999999999663,
    "first_pickup_rel_s": 1.7679999999999718,
    "trip_rel_s": 1.8179999999999663,
    "max_v_window_pu": 1.1645465121983218,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.165466292073885,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 2.4319999999999538,
    "trip_s": 2.4819999999999482,
    "would_trip_s": 2.4819999999999482,
    "first_pickup_rel_s": 1.9319999999999538,
    "trip_rel_s": 1.9819999999999482,
    "max_v_window_pu": 1.145494823690361,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.146455863374651,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0987879698056942,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.099012503705254,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0805142365211062,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0807170948235156,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 2.3799999999999595,
    "trip_s": 2.429999999999954,
    "would_trip_s": 2.429999999999954,
    "first_pickup_rel_s": 1.8799999999999595,
    "trip_rel_s": 1.929999999999954,
    "max_v_window_pu": 1.1554958484856053,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.1568390166269829,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 2.2159999999999775,
    "trip_s": 2.265999999999972,
    "would_trip_s": 2.265999999999972,
    "first_pickup_rel_s": 1.7159999999999775,
    "trip_rel_s": 1.765999999999972,
    "max_v_window_pu": 1.1703486840380501,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.171924366971321,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.13819754199357703,
  "sim_s": 3.9851614990038797,
  "max_abs_dv_all_buses_pu": 0.0808182488117013,
  "max_abs_dv_bus": "V_900004",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 4.125557915991521,
  "job": {
   "job_id": "S3:load_disconnection:PQ_19",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_19",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:generator_trip:GENROU_9": {
  "job_id": "S3:generator_trip:GENROU_9",
  "kind": "S3",
  "label": "",
  "seed_id": "generator_trip:GENROU_9",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 2.532045375002781,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0687529714528248,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0641998103225603,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0782317096115024,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0729149790540649,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0577551841158133,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0514941583276736,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0764585871475043,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0707573151824252,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 0.9811330593586555,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 0.9702374220742442,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0617052701486083,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.055666658375414,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.083734381347242,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0776898959096173,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0649619904407552,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0591581970573027,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.070016913740444,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.062757157341623,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.056290219301633,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0497253010482486,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.07236753694366,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0665537739787383,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.088478159948991,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0827485344056327,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.22652595800173003,
  "sim_s": 2.305519417001051,
  "max_abs_dv_all_buses_pu": 0.10583578811742,
  "max_abs_dv_bus": "V_38",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 2.533214750001207,
  "job": {
   "job_id": "S3:generator_trip:GENROU_9",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "generator_trip:GENROU_9",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:load_disconnection:PQ_1": {
  "job_id": "S3:load_disconnection:PQ_1",
  "kind": "S3",
  "label": "",
  "seed_id": "load_disconnection:PQ_1",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 7.307080792001216,
  "trip_order": [
   "RES07",
   "RES12",
   "RES02",
   "RES03",
   "RES04",
   "RES11",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES01"
  ],
  "tripped_within_window": [
   "RES07",
   "RES12",
   "RES02",
   "RES03",
   "RES04",
   "RES11",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES01"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": 0.6660000000000001,
    "trip_s": 0.7160000000000002,
    "would_trip_s": 0.7160000000000002,
    "first_pickup_rel_s": 0.16600000000000015,
    "trip_rel_s": 0.2160000000000002,
    "max_v_window_pu": 1.1501983141092305,
    "t_max_window_s": 0.9640000000000004,
    "max_v_after_pu": 1.1143420626544247,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.546,
    "trip_s": 0.5960000000000001,
    "would_trip_s": 0.5960000000000001,
    "first_pickup_rel_s": 0.04600000000000004,
    "trip_rel_s": 0.09600000000000009,
    "max_v_window_pu": 1.174488114367954,
    "t_max_window_s": 0.8880000000000003,
    "max_v_after_pu": 1.140166902913586,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.175241934003631,
    "t_max_window_s": 0.8260000000000003,
    "max_v_after_pu": 1.1381455915979009,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1845114875188751,
    "t_max_window_s": 0.8460000000000003,
    "max_v_after_pu": 1.1444156867497641,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0842922047360741,
    "t_max_window_s": 0.7520000000000002,
    "max_v_after_pu": 1.0481352309289091,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.5980000000000001,
    "trip_s": 0.6480000000000001,
    "would_trip_s": 0.6480000000000001,
    "first_pickup_rel_s": 0.09800000000000009,
    "trip_rel_s": 0.14800000000000013,
    "max_v_window_pu": 1.16865771762718,
    "t_max_window_s": 0.8500000000000003,
    "max_v_after_pu": 1.1341812719422502,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5,
    "trip_s": 0.55,
    "would_trip_s": 0.55,
    "first_pickup_rel_s": 0.0,
    "trip_rel_s": 0.050000000000000044,
    "max_v_window_pu": 1.196051075565428,
    "t_max_window_s": 0.8320000000000003,
    "max_v_after_pu": 1.1567124204846269,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.6080000000000001,
    "trip_s": 0.6580000000000001,
    "would_trip_s": 0.6580000000000001,
    "first_pickup_rel_s": 0.1080000000000001,
    "trip_rel_s": 0.15800000000000014,
    "max_v_window_pu": 1.1682455046319256,
    "t_max_window_s": 0.8220000000000003,
    "max_v_after_pu": 1.128679876546766,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.56,
    "trip_s": 0.6100000000000001,
    "would_trip_s": 0.6100000000000001,
    "first_pickup_rel_s": 0.06000000000000005,
    "trip_rel_s": 0.1100000000000001,
    "max_v_window_pu": 1.1632840485066003,
    "t_max_window_s": 0.8020000000000003,
    "max_v_after_pu": 1.1305999419671393,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": 0.6220000000000001,
    "trip_s": 0.6720000000000002,
    "would_trip_s": 0.6720000000000002,
    "first_pickup_rel_s": 0.12200000000000011,
    "trip_rel_s": 0.17200000000000015,
    "max_v_window_pu": 1.1482742545122118,
    "t_max_window_s": 0.8200000000000003,
    "max_v_after_pu": 1.110811093958192,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1835503043353184,
    "t_max_window_s": 0.8440000000000003,
    "max_v_after_pu": 1.1447756784573282,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.504,
    "trip_s": 0.554,
    "would_trip_s": 0.554,
    "first_pickup_rel_s": 0.0040000000000000036,
    "trip_rel_s": 0.05400000000000005,
    "max_v_window_pu": 1.1938546092566757,
    "t_max_window_s": 0.8400000000000003,
    "max_v_after_pu": 1.1530897111715495,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.3698119580076309,
  "sim_s": 6.937268833993585,
  "max_abs_dv_all_buses_pu": 0.10942375218544931,
  "max_abs_dv_bus": "V_900003",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 7.30973962500866,
  "job": {
   "job_id": "S3:load_disconnection:PQ_1",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_1",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:load_disconnection:PQ_2": {
  "job_id": "S3:load_disconnection:PQ_2",
  "kind": "S3",
  "label": "",
  "seed_id": "load_disconnection:PQ_2",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 6.5642023340042215,
  "trip_order": [
   "RES07",
   "RES12",
   "RES04",
   "RES11",
   "RES02",
   "RES08",
   "RES06",
   "RES09",
   "RES03",
   "RES01",
   "RES10"
  ],
  "tripped_within_window": [
   "RES07",
   "RES12",
   "RES04",
   "RES11",
   "RES02",
   "RES08",
   "RES06",
   "RES09",
   "RES03",
   "RES01",
   "RES10"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": 0.7560000000000002,
    "trip_s": 0.8060000000000003,
    "would_trip_s": 0.8060000000000003,
    "first_pickup_rel_s": 0.2560000000000002,
    "trip_rel_s": 0.30600000000000027,
    "max_v_window_pu": 1.1466763822159336,
    "t_max_window_s": 1.0000000000000004,
    "max_v_after_pu": 1.1121773452012327,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1697487028231532,
    "t_max_window_s": 0.9180000000000004,
    "max_v_after_pu": 1.1368262365593975,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.6280000000000001,
    "trip_s": 0.6780000000000002,
    "would_trip_s": 0.6780000000000002,
    "first_pickup_rel_s": 0.1280000000000001,
    "trip_rel_s": 0.17800000000000016,
    "max_v_window_pu": 1.1575819573057464,
    "t_max_window_s": 0.8820000000000003,
    "max_v_after_pu": 1.123475547783283,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.552,
    "trip_s": 0.6020000000000001,
    "would_trip_s": 0.6020000000000001,
    "first_pickup_rel_s": 0.052000000000000046,
    "trip_rel_s": 0.10200000000000009,
    "max_v_window_pu": 1.1872269222000476,
    "t_max_window_s": 0.8800000000000003,
    "max_v_after_pu": 1.1478697045567499,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0777926339153878,
    "t_max_window_s": 0.8740000000000003,
    "max_v_after_pu": 1.045177271037477,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.6100000000000001,
    "trip_s": 0.6600000000000001,
    "would_trip_s": 0.6600000000000001,
    "first_pickup_rel_s": 0.1100000000000001,
    "trip_rel_s": 0.16000000000000014,
    "max_v_window_pu": 1.1605172615354762,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.127940032029464,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5,
    "trip_s": 0.55,
    "would_trip_s": 0.55,
    "first_pickup_rel_s": 0.0,
    "trip_rel_s": 0.050000000000000044,
    "max_v_window_pu": 1.2011193154556004,
    "t_max_window_s": 0.8760000000000003,
    "max_v_after_pu": 1.1630515357383695,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.5720000000000001,
    "trip_s": 0.6220000000000001,
    "would_trip_s": 0.6220000000000001,
    "first_pickup_rel_s": 0.07200000000000006,
    "trip_rel_s": 0.12200000000000011,
    "max_v_window_pu": 1.1716366101895583,
    "t_max_window_s": 0.8680000000000003,
    "max_v_after_pu": 1.1330650404398928,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.6160000000000001,
    "trip_s": 0.6660000000000001,
    "would_trip_s": 0.6660000000000001,
    "first_pickup_rel_s": 0.1160000000000001,
    "trip_rel_s": 0.16600000000000015,
    "max_v_window_pu": 1.153625583272664,
    "t_max_window_s": 0.8800000000000003,
    "max_v_after_pu": 1.1252851296043216,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": 0.8080000000000003,
    "trip_s": 0.8580000000000003,
    "would_trip_s": 0.8580000000000003,
    "first_pickup_rel_s": 0.3080000000000003,
    "trip_rel_s": 0.3580000000000003,
    "max_v_window_pu": 1.1365391776783176,
    "t_max_window_s": 0.8820000000000003,
    "max_v_after_pu": 1.1029116459734705,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.552,
    "trip_s": 0.6020000000000001,
    "would_trip_s": 0.6020000000000001,
    "first_pickup_rel_s": 0.052000000000000046,
    "trip_rel_s": 0.10200000000000009,
    "max_v_window_pu": 1.1859761998922147,
    "t_max_window_s": 0.8800000000000003,
    "max_v_after_pu": 1.1482478682151926,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.5,
    "trip_s": 0.55,
    "would_trip_s": 0.55,
    "first_pickup_rel_s": 0.0,
    "trip_rel_s": 0.050000000000000044,
    "max_v_window_pu": 1.1968638629923465,
    "t_max_window_s": 0.8760000000000003,
    "max_v_after_pu": 1.156796955361129,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.2896929169946816,
  "sim_s": 6.27450941700954,
  "max_abs_dv_all_buses_pu": 0.11202840636469125,
  "max_abs_dv_bus": "V_900007",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 6.565246290992945,
  "job": {
   "job_id": "S3:load_disconnection:PQ_2",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_2",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:load_disconnection:PQ_4": {
  "job_id": "S3:load_disconnection:PQ_4",
  "kind": "S3",
  "label": "",
  "seed_id": "load_disconnection:PQ_4",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 6.904885291005485,
  "trip_order": [
   "RES12",
   "RES07",
   "RES04",
   "RES08",
   "RES11",
   "RES02",
   "RES06",
   "RES09",
   "RES03",
   "RES01"
  ],
  "tripped_within_window": [
   "RES12",
   "RES07",
   "RES04",
   "RES08",
   "RES11",
   "RES02",
   "RES06",
   "RES09",
   "RES03",
   "RES01"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": 0.8320000000000003,
    "trip_s": 0.8820000000000003,
    "would_trip_s": 0.8820000000000003,
    "first_pickup_rel_s": 0.3320000000000003,
    "trip_rel_s": 0.38200000000000034,
    "max_v_window_pu": 1.1433256861856251,
    "t_max_window_s": 1.0160000000000005,
    "max_v_after_pu": 1.1131538274553738,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.5820000000000001,
    "trip_s": 0.6320000000000001,
    "would_trip_s": 0.6320000000000001,
    "first_pickup_rel_s": 0.08200000000000007,
    "trip_rel_s": 0.13200000000000012,
    "max_v_window_pu": 1.1653975023683985,
    "t_max_window_s": 0.9220000000000004,
    "max_v_after_pu": 1.1357486394910465,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.6860000000000002,
    "trip_s": 0.7360000000000002,
    "would_trip_s": 0.7360000000000002,
    "first_pickup_rel_s": 0.18600000000000017,
    "trip_rel_s": 0.2360000000000002,
    "max_v_window_pu": 1.1502276341146378,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.1185232438445294,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.552,
    "trip_s": 0.6020000000000001,
    "would_trip_s": 0.6020000000000001,
    "first_pickup_rel_s": 0.052000000000000046,
    "trip_rel_s": 0.10200000000000009,
    "max_v_window_pu": 1.184498110432717,
    "t_max_window_s": 0.8960000000000004,
    "max_v_after_pu": 1.1477471002036979,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0763119455961518,
    "t_max_window_s": 0.7860000000000003,
    "max_v_after_pu": 1.046128051790617,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.6340000000000001,
    "trip_s": 0.6840000000000002,
    "would_trip_s": 0.6840000000000002,
    "first_pickup_rel_s": 0.13400000000000012,
    "trip_rel_s": 0.18400000000000016,
    "max_v_window_pu": 1.1553929549832362,
    "t_max_window_s": 0.9080000000000004,
    "max_v_after_pu": 1.1257081678976504,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.502,
    "trip_s": 0.552,
    "would_trip_s": 0.552,
    "first_pickup_rel_s": 0.0020000000000000018,
    "trip_rel_s": 0.052000000000000046,
    "max_v_window_pu": 1.1908634874689072,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.1555290768193134,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.554,
    "trip_s": 0.6040000000000001,
    "would_trip_s": 0.6040000000000001,
    "first_pickup_rel_s": 0.05400000000000005,
    "trip_rel_s": 0.10400000000000009,
    "max_v_window_pu": 1.1730898332852986,
    "t_max_window_s": 0.8880000000000003,
    "max_v_after_pu": 1.136733688370596,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.6340000000000001,
    "trip_s": 0.6840000000000002,
    "would_trip_s": 0.6840000000000002,
    "first_pickup_rel_s": 0.13400000000000012,
    "trip_rel_s": 0.18400000000000016,
    "max_v_window_pu": 1.147202712787913,
    "t_max_window_s": 0.8180000000000003,
    "max_v_after_pu": 1.120105080877343,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0971904452958585,
    "t_max_window_s": 0.8880000000000003,
    "max_v_after_pu": 1.0644278824719915,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.554,
    "trip_s": 0.6040000000000001,
    "would_trip_s": 0.6040000000000001,
    "first_pickup_rel_s": 0.05400000000000005,
    "trip_rel_s": 0.10400000000000009,
    "max_v_window_pu": 1.1801043269558977,
    "t_max_window_s": 0.8980000000000004,
    "max_v_after_pu": 1.1451122177342574,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.5,
    "trip_s": 0.55,
    "would_trip_s": 0.55,
    "first_pickup_rel_s": 0.0,
    "trip_rel_s": 0.050000000000000044,
    "max_v_window_pu": 1.1965491271870021,
    "t_max_window_s": 0.8920000000000003,
    "max_v_after_pu": 1.1589679290232955,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.4449004999914905,
  "sim_s": 6.459984791013994,
  "max_abs_dv_all_buses_pu": 0.10454912718700204,
  "max_abs_dv_bus": "V_900012",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 6.909125000005588,
  "job": {
   "job_id": "S3:load_disconnection:PQ_4",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_4",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:load_disconnection:PQ_17": {
  "job_id": "S3:load_disconnection:PQ_17",
  "kind": "S3",
  "label": "",
  "seed_id": "load_disconnection:PQ_17",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.5521386670006905,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.07581521273732,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.076784436434402,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0917914475428867,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0924828404441407,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0718651962451178,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0725148901450492,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0863320377683916,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0872307905098586,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0860686708356646,
    "t_max_window_s": 0.6380000000000001,
    "max_v_after_pu": 1.0806269277406315,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0813005876475767,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0817976046641355,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0953463613140901,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0962065911126715,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0749044076201264,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0758786502859476,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.092334955868971,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.092522921948138,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.06833502675642,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0690038705643332,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.083548006791665,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0843781658639635,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0980306982716894,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0989906281108297,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.28308166698843706,
  "sim_s": 4.269057000012253,
  "max_abs_dv_all_buses_pu": 0.026068670835664554,
  "max_abs_dv_bus": "V_900005",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 4.5536381249985425,
  "job": {
   "job_id": "S3:load_disconnection:PQ_17",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_17",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:load_disconnection:PQ_6": {
  "job_id": "S3:load_disconnection:PQ_6",
  "kind": "S3",
  "label": "",
  "seed_id": "load_disconnection:PQ_6",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 6.6306078329944285,
  "trip_order": [
   "RES12",
   "RES02",
   "RES07",
   "RES04",
   "RES11",
   "RES06",
   "RES08",
   "RES09",
   "RES03",
   "RES01"
  ],
  "tripped_within_window": [
   "RES12",
   "RES02",
   "RES07",
   "RES04",
   "RES11",
   "RES06",
   "RES08",
   "RES09",
   "RES03",
   "RES01"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": 0.7600000000000002,
    "trip_s": 0.8100000000000003,
    "would_trip_s": 0.8100000000000003,
    "first_pickup_rel_s": 0.26000000000000023,
    "trip_rel_s": 0.3100000000000003,
    "max_v_window_pu": 1.1482836097699762,
    "t_max_window_s": 1.0380000000000005,
    "max_v_after_pu": 1.1146044873623258,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.536,
    "trip_s": 0.5860000000000001,
    "would_trip_s": 0.5860000000000001,
    "first_pickup_rel_s": 0.03600000000000003,
    "trip_rel_s": 0.08600000000000008,
    "max_v_window_pu": 1.1716450091521906,
    "t_max_window_s": 0.9540000000000004,
    "max_v_after_pu": 1.1399700569640838,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.7240000000000002,
    "trip_s": 0.7740000000000002,
    "would_trip_s": 0.7740000000000002,
    "first_pickup_rel_s": 0.2240000000000002,
    "trip_rel_s": 0.27400000000000024,
    "max_v_window_pu": 1.148407909361808,
    "t_max_window_s": 0.8780000000000003,
    "max_v_after_pu": 1.1158986807056102,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.5880000000000001,
    "trip_s": 0.6380000000000001,
    "would_trip_s": 0.6380000000000001,
    "first_pickup_rel_s": 0.08800000000000008,
    "trip_rel_s": 0.13800000000000012,
    "max_v_window_pu": 1.1776167160877598,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.1407983305168077,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.077122727904277,
    "t_max_window_s": 0.8280000000000003,
    "max_v_after_pu": 1.0449081467710655,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.6420000000000001,
    "trip_s": 0.6920000000000002,
    "would_trip_s": 0.6920000000000002,
    "first_pickup_rel_s": 0.14200000000000013,
    "trip_rel_s": 0.19200000000000017,
    "max_v_window_pu": 1.1588267983195593,
    "t_max_window_s": 0.9100000000000004,
    "max_v_after_pu": 1.127649015473633,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.538,
    "trip_s": 0.5880000000000001,
    "would_trip_s": 0.5880000000000001,
    "first_pickup_rel_s": 0.038000000000000034,
    "trip_rel_s": 0.08800000000000008,
    "max_v_window_pu": 1.1839007122438585,
    "t_max_window_s": 0.8780000000000003,
    "max_v_after_pu": 1.148221802154587,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.6420000000000001,
    "trip_s": 0.6920000000000002,
    "would_trip_s": 0.6920000000000002,
    "first_pickup_rel_s": 0.14200000000000013,
    "trip_rel_s": 0.19200000000000017,
    "max_v_window_pu": 1.1595330397234136,
    "t_max_window_s": 0.8680000000000003,
    "max_v_after_pu": 1.1233474850702432,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.6720000000000002,
    "trip_s": 0.7220000000000002,
    "would_trip_s": 0.7220000000000002,
    "first_pickup_rel_s": 0.17200000000000015,
    "trip_rel_s": 0.2220000000000002,
    "max_v_window_pu": 1.1476519754737617,
    "t_max_window_s": 0.8460000000000003,
    "max_v_after_pu": 1.1201488110021358,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0958176591770852,
    "t_max_window_s": 0.8700000000000003,
    "max_v_after_pu": 1.0622135002957098,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.5900000000000001,
    "trip_s": 0.6400000000000001,
    "would_trip_s": 0.6400000000000001,
    "first_pickup_rel_s": 0.09000000000000008,
    "trip_rel_s": 0.14000000000000012,
    "max_v_window_pu": 1.1769791904147842,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.1414510763064005,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.516,
    "trip_s": 0.5660000000000001,
    "would_trip_s": 0.5660000000000001,
    "first_pickup_rel_s": 0.016000000000000014,
    "trip_rel_s": 0.06600000000000006,
    "max_v_window_pu": 1.1863428589543805,
    "t_max_window_s": 0.8860000000000003,
    "max_v_after_pu": 1.1489164523077129,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.3045761249959469,
  "sim_s": 6.326031707998482,
  "max_abs_dv_all_buses_pu": 0.09952464496023872,
  "max_abs_dv_bus": "V_900011",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 6.631996333002462,
  "job": {
   "job_id": "S3:load_disconnection:PQ_6",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_6",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:generator_trip:GENROU_4": {
  "job_id": "S3:generator_trip:GENROU_4",
  "kind": "S3",
  "label": "",
  "seed_id": "generator_trip:GENROU_4",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.164367667006445,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.048621298163428,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0352410907550964,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0761839677693008,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0678322275455718,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0615206542180293,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0551994701020104,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0768836158304789,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0705745153942337,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0587105696105579,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0553412264004083,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0669522951843122,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0594979077178814,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.085082226590676,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0785275585037135,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0657537820848137,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0596399825031098,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0812886984430403,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0766095618044271,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.060825823691311,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0557261958256376,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0727374031686445,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0659272719470532,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.089017917918378,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0828860833300733,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.9426532500074245,
  "sim_s": 3.2217144169990206,
  "max_abs_dv_all_buses_pu": 0.059458508900863905,
  "max_abs_dv_bus": "V_33",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 4.165502207993995,
  "job": {
   "job_id": "S3:generator_trip:GENROU_4",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "generator_trip:GENROU_4",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:generator_trip:GENROU_6": {
  "job_id": "S3:generator_trip:GENROU_6",
  "kind": "S3",
  "label": "",
  "seed_id": "generator_trip:GENROU_6",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.579615124996053,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0683050081493053,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0618377321074655,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0769948342113713,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0689343014923456,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0618374593104902,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0548862620742587,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0771388904864228,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0700245759733553,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0588032122889084,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.05460699175283,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0675498742211926,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0600101708268563,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0853765935283652,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0780621100752394,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0659704162717316,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0589314612775067,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.08143770128291,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0759769717190755,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.06097660629006,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0549853505358038,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0730854492349282,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0656441279206497,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0892366477871451,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0822038922505404,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.66171137499623,
  "sim_s": 3.917903749999823,
  "max_abs_dv_all_buses_pu": 0.0476764636920215,
  "max_abs_dv_bus": "V_35",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 4.581047332991147,
  "job": {
   "job_id": "S3:generator_trip:GENROU_6",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "generator_trip:GENROU_6",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:generator_trip:GENROU_5": {
  "job_id": "S3:generator_trip:GENROU_5",
  "kind": "S3",
  "label": "",
  "seed_id": "generator_trip:GENROU_5",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.266433957993286,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0575966121296083,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0491492887352356,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0801549488510467,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0748337861202035,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0632622523873063,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0591596241105552,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0782953993937219,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0742399771146138,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.059235800702965,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0570807898058487,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0699886535039862,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0652048618668166,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0867080547498749,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0824629360218603,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0669616649580658,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0629959334227914,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0820901684983366,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0790856674269327,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0616731826998402,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.058362507048333,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.074648679214774,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0702491607387612,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0902277879477007,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0862843442622714,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.20422070899803657,
  "sim_s": 4.062213248995249,
  "max_abs_dv_all_buses_pu": 0.06425755482790396,
  "max_abs_dv_bus": "V_34",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 4.268088665994583,
  "job": {
   "job_id": "S3:generator_trip:GENROU_5",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "generator_trip:GENROU_5",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:generator_trip:GENROU_1": {
  "job_id": "S3:generator_trip:GENROU_1",
  "kind": "S3",
  "label": "",
  "seed_id": "generator_trip:GENROU_1",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.302611958992202,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0702944848571658,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0642172031028876,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0824670170682884,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0755173255711281,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0556263347563157,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0472055648515177,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0768868441932171,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0682961647130613,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0582374040810563,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0523218727601729,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0690920803514399,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0615833684694291,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0835028051268576,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0747012894329822,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0649478259355205,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0560640456862793,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.074985146642364,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0655740906652325,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0456362030958093,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0368668033444157,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0731363598281314,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0646809900751601,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0886891730199462,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0799005361314054,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.2529407919937512,
  "sim_s": 4.049671166998451,
  "max_abs_dv_all_buses_pu": 0.04096860112564371,
  "max_abs_dv_bus": "V_30",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 4.3076578750042245,
  "job": {
   "job_id": "S3:generator_trip:GENROU_1",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "generator_trip:GENROU_1",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:generation_redispatch:GENROU_3->GENROU_9": {
  "job_id": "S3:generation_redispatch:GENROU_3->GENROU_9",
  "kind": "S3",
  "label": "",
  "seed_id": "generation_redispatch:GENROU_3->GENROU_9",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.870364125003107,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.071868225756451,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0720765051244185,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0865430704291728,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0868961577063607,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0660789261517536,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0664766509413226,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0817456470917979,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.083356395104186,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.06000743797307,
    "t_max_window_s": 0.9240000000000004,
    "max_v_after_pu": 1.0583479791190455,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0747653762326044,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.074989135850015,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.090029908729694,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.09108049985952,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0697993367990997,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0710026005519404,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0837727954483054,
    "t_max_window_s": 1.8240000000000012,
    "max_v_after_pu": 1.083771265577734,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.062924066462569,
    "t_max_window_s": 0.9940000000000004,
    "max_v_after_pu": 1.062843245298374,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0785784572785722,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0798039081095965,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.093375061018998,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0949853559536702,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.1690162080049049,
  "sim_s": 3.701347916998202,
  "max_abs_dv_all_buses_pu": 0.005558231043835793,
  "max_abs_dv_bus": "V_32",
  "n_buses_moved_1e-4": 49,
  "error": null,
  "job_wall_s": 3.8724312920094235,
  "job": {
   "job_id": "S3:generation_redispatch:GENROU_3->GENROU_9",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "generation_redispatch:GENROU_3->GENROU_9",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:generator_trip:GENROU_7": {
  "job_id": "S3:generator_trip:GENROU_7",
  "kind": "S3",
  "label": "",
  "seed_id": "generator_trip:GENROU_7",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.466901499996311,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0719708796497116,
    "t_max_window_s": 0.7720000000000002,
    "max_v_after_pu": 1.067868793153368,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0866468030046055,
    "t_max_window_s": 0.6940000000000002,
    "max_v_after_pu": 1.0819486430806338,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0656354107608574,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.06031716592579,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0802059964736492,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.074472763811966,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0599265204080288,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0559372822457658,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0745276321260244,
    "t_max_window_s": 0.6700000000000002,
    "max_v_after_pu": 1.0697919278928587,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0889115769993385,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0830876262938316,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0685809408031686,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0625732708832736,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0832106735031966,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0782839404185425,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0627988869793077,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0576481379744052,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0772562398228542,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0716135595511447,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0918649155344935,
    "t_max_window_s": 0.5,
    "max_v_after_pu": 1.0859882919978214,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.2305101670062868,
  "sim_s": 4.236391332990024,
  "max_abs_dv_all_buses_pu": 0.011451249711036171,
  "max_abs_dv_bus": "V_39",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 4.472023334004916,
  "job": {
   "job_id": "S3:generator_trip:GENROU_7",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "generator_trip:GENROU_7",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:generation_redispatch:GENROU_2->GENROU_6": {
  "job_id": "S3:generation_redispatch:GENROU_2->GENROU_6",
  "kind": "S3",
  "label": "",
  "seed_id": "generation_redispatch:GENROU_2->GENROU_6",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 2.5824270000011893,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0719689713737524,
    "t_max_window_s": 1.8800000000000012,
    "max_v_after_pu": 1.0718076233661662,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0866649512470155,
    "t_max_window_s": 1.8740000000000012,
    "max_v_after_pu": 1.0864475835465315,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0662227355089482,
    "t_max_window_s": 1.9200000000000013,
    "max_v_after_pu": 1.066182031335609,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0810847740548475,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0813366650476017,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.060208683269047,
    "t_max_window_s": 1.8740000000000012,
    "max_v_after_pu": 1.060125256152756,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0750040704518489,
    "t_max_window_s": 1.8860000000000012,
    "max_v_after_pu": 1.0748505913427169,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0897797572555763,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0899988907264393,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.069554067360616,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0700015099442577,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.083637773677258,
    "t_max_window_s": 1.9120000000000013,
    "max_v_after_pu": 1.0835796762081427,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0631283613054978,
    "t_max_window_s": 1.8880000000000012,
    "max_v_after_pu": 1.0630722308612695,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.078139996067289,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0782806427663592,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0927744437514784,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0931373809265128,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.22033270899555646,
  "sim_s": 2.362094291005633,
  "max_abs_dv_all_buses_pu": 0.003082613426602654,
  "max_abs_dv_bus": "V_31",
  "n_buses_moved_1e-4": 50,
  "error": null,
  "job_wall_s": 2.584875041997293,
  "job": {
   "job_id": "S3:generation_redispatch:GENROU_2->GENROU_6",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "generation_redispatch:GENROU_2->GENROU_6",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:shunt_reactor_disconnection:SHR01": {
  "job_id": "S3:shunt_reactor_disconnection:SHR01",
  "kind": "S3",
  "label": "",
  "seed_id": "shunt_reactor_disconnection:SHR01",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.4957933749974472,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0880837845290139,
    "t_max_window_s": 0.9300000000000004,
    "max_v_after_pu": 1.0832517794614278,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0944945560848045,
    "t_max_window_s": 0.9380000000000004,
    "max_v_after_pu": 1.0910522046439195,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.070374489451125,
    "t_max_window_s": 0.9440000000000004,
    "max_v_after_pu": 1.0675379046078004,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0848358390379897,
    "t_max_window_s": 0.9600000000000004,
    "max_v_after_pu": 1.0817546648335907,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0623882426109361,
    "t_max_window_s": 0.8040000000000003,
    "max_v_after_pu": 1.0601915095008714,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0812341068223061,
    "t_max_window_s": 0.9300000000000004,
    "max_v_after_pu": 1.0780904917863678,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.09369449338042,
    "t_max_window_s": 0.9560000000000004,
    "max_v_after_pu": 1.0906407351876268,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.07266366606724,
    "t_max_window_s": 0.9660000000000004,
    "max_v_after_pu": 1.0696911415945507,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0862738864668786,
    "t_max_window_s": 0.8500000000000003,
    "max_v_after_pu": 1.0839371097573185,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0659852484186427,
    "t_max_window_s": 0.9580000000000004,
    "max_v_after_pu": 1.0634830937935913,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0825497414691572,
    "t_max_window_s": 0.9520000000000004,
    "max_v_after_pu": 1.0794305193337521,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0961653481050115,
    "t_max_window_s": 0.9640000000000004,
    "max_v_after_pu": 1.0930971418666036,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.17663099999481346,
  "sim_s": 3.319162375002634,
  "max_abs_dv_all_buses_pu": 0.016447420892650166,
  "max_abs_dv_bus": "V_900001",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 3.497604959004093,
  "job": {
   "job_id": "S3:shunt_reactor_disconnection:SHR01",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "shunt_reactor_disconnection:SHR01",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:shunt_reactor_disconnection:SHR02": {
  "job_id": "S3:shunt_reactor_disconnection:SHR02",
  "kind": "S3",
  "label": "",
  "seed_id": "shunt_reactor_disconnection:SHR02",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.3983078750025015,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0754321675735201,
    "t_max_window_s": 0.8760000000000003,
    "max_v_after_pu": 1.0721908279500367,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0916763488675292,
    "t_max_window_s": 0.8180000000000003,
    "max_v_after_pu": 1.087907176120493,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0718702436118357,
    "t_max_window_s": 0.8100000000000003,
    "max_v_after_pu": 1.0676568870178207,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.08442381980482,
    "t_max_window_s": 0.8560000000000003,
    "max_v_after_pu": 1.0807133463193284,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0925884619749147,
    "t_max_window_s": 0.7000000000000002,
    "max_v_after_pu": 1.0810559342896393,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0819510340569412,
    "t_max_window_s": 0.7800000000000002,
    "max_v_after_pu": 1.0775503471034322,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.093760990370201,
    "t_max_window_s": 0.8380000000000003,
    "max_v_after_pu": 1.08985959407834,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0725599871068834,
    "t_max_window_s": 0.8680000000000003,
    "max_v_after_pu": 1.0689025644375294,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0906958505603286,
    "t_max_window_s": 0.6940000000000002,
    "max_v_after_pu": 1.0860627954011766,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0689706620457473,
    "t_max_window_s": 0.8180000000000003,
    "max_v_after_pu": 1.0646709130444416,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0819530103150417,
    "t_max_window_s": 0.8380000000000003,
    "max_v_after_pu": 1.0781649994733449,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.095887305102949,
    "t_max_window_s": 0.8680000000000003,
    "max_v_after_pu": 1.0921839879984696,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.3249067080032546,
  "sim_s": 3.073401166999247,
  "max_abs_dv_all_buses_pu": 0.032588461974914607,
  "max_abs_dv_bus": "V_900005",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 3.3997992920049,
  "job": {
   "job_id": "S3:shunt_reactor_disconnection:SHR02",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "shunt_reactor_disconnection:SHR02",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:line_energization:LPAR01": {
  "job_id": "S3:line_energization:LPAR01",
  "kind": "S3",
  "label": "",
  "seed_id": "line_energization:LPAR01",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 1.8236624590063002,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0720040479675566,
    "t_max_window_s": 1.0300000000000005,
    "max_v_after_pu": 1.0714726692449863,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.086715161167718,
    "t_max_window_s": 1.0000000000000004,
    "max_v_after_pu": 1.086038850541562,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0667960609736453,
    "t_max_window_s": 0.9300000000000004,
    "max_v_after_pu": 1.0658731677203936,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0808458486041685,
    "t_max_window_s": 0.9860000000000004,
    "max_v_after_pu": 1.0798631415858015,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0604803518972132,
    "t_max_window_s": 0.8880000000000003,
    "max_v_after_pu": 1.0599272270191227,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0752338130913834,
    "t_max_window_s": 0.9720000000000004,
    "max_v_after_pu": 1.0744886558119966,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0897058447039012,
    "t_max_window_s": 0.9640000000000004,
    "max_v_after_pu": 1.088681526644611,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.069180541127401,
    "t_max_window_s": 0.9600000000000004,
    "max_v_after_pu": 1.0680750775958048,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.084506180540356,
    "t_max_window_s": 0.9640000000000004,
    "max_v_after_pu": 1.0836302598843477,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0643276819674141,
    "t_max_window_s": 0.8880000000000003,
    "max_v_after_pu": 1.063352670231865,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.077993453833078,
    "t_max_window_s": 0.9860000000000004,
    "max_v_after_pu": 1.077040933927498,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0924580082183724,
    "t_max_window_s": 0.9780000000000004,
    "max_v_after_pu": 1.0914209460668678,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.2256610409967834,
  "sim_s": 1.5980014180095168,
  "max_abs_dv_all_buses_pu": 0.006186163236572728,
  "max_abs_dv_bus": "V_39",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 1.825496083998587,
  "job": {
   "job_id": "S3:line_energization:LPAR01",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "line_energization:LPAR01",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:capacitor_switching:SHC01": {
  "job_id": "S3:capacitor_switching:SHC01",
  "kind": "S3",
  "label": "",
  "seed_id": "capacitor_switching:SHC01",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.5440060830005677,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.078342671499184,
    "t_max_window_s": 0.9360000000000004,
    "max_v_after_pu": 1.0755185395360238,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0958505109645558,
    "t_max_window_s": 0.9240000000000004,
    "max_v_after_pu": 1.093303226554345,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.071155411062097,
    "t_max_window_s": 0.9140000000000004,
    "max_v_after_pu": 1.068733735927615,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0855958937858616,
    "t_max_window_s": 0.9280000000000004,
    "max_v_after_pu": 1.082892130664185,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.062828195161507,
    "t_max_window_s": 0.7860000000000003,
    "max_v_after_pu": 1.0607253057390411,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0823508127344648,
    "t_max_window_s": 0.9080000000000004,
    "max_v_after_pu": 1.0798898579838991,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0944761256005784,
    "t_max_window_s": 0.9260000000000004,
    "max_v_after_pu": 1.091833213323404,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0733238976503234,
    "t_max_window_s": 0.9340000000000004,
    "max_v_after_pu": 1.0706889137439368,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0868190119957775,
    "t_max_window_s": 0.8360000000000003,
    "max_v_after_pu": 1.0846948717295999,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.06650730421332,
    "t_max_window_s": 0.9200000000000004,
    "max_v_after_pu": 1.0642487649808834,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0834177504955422,
    "t_max_window_s": 0.9240000000000004,
    "max_v_after_pu": 1.080762874372546,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0968676112206062,
    "t_max_window_s": 0.9320000000000004,
    "max_v_after_pu": 1.0941426749442493,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.36964829100179486,
  "sim_s": 3.174357791998773,
  "max_abs_dv_all_buses_pu": 0.00966869278273741,
  "max_abs_dv_bus": "V_900002",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 3.545550541995908,
  "job": {
   "job_id": "S3:capacitor_switching:SHC01",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "capacitor_switching:SHC01",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:capacitor_switching:SHC02": {
  "job_id": "S3:capacitor_switching:SHC02",
  "kind": "S3",
  "label": "",
  "seed_id": "capacitor_switching:SHC02",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.3526345410064096,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.080083496020014,
    "t_max_window_s": 0.9320000000000004,
    "max_v_after_pu": 1.0760838815121148,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0983556147454896,
    "t_max_window_s": 0.9140000000000004,
    "max_v_after_pu": 1.0945554791188206,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0761658024497602,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.072323868716685,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0882962899754738,
    "t_max_window_s": 0.9180000000000004,
    "max_v_after_pu": 1.0841308666155272,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0659742707246649,
    "t_max_window_s": 0.7700000000000002,
    "max_v_after_pu": 1.0622250467155716,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0911745480073682,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.0873689882374853,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0978337313281823,
    "t_max_window_s": 0.9120000000000004,
    "max_v_after_pu": 1.0937325073435724,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0759969442524266,
    "t_max_window_s": 0.9220000000000004,
    "max_v_after_pu": 1.071919768581054,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0904038494587003,
    "t_max_window_s": 0.8220000000000003,
    "max_v_after_pu": 1.0868557657191669,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0699981051765868,
    "t_max_window_s": 0.8900000000000003,
    "max_v_after_pu": 1.0662904900065997,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0863350763600217,
    "t_max_window_s": 0.9120000000000004,
    "max_v_after_pu": 1.082251637238097,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0995055815094967,
    "t_max_window_s": 0.9220000000000004,
    "max_v_after_pu": 1.095300850517516,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.26499254199734423,
  "sim_s": 3.0876419990090653,
  "max_abs_dv_all_buses_pu": 0.016629093461913547,
  "max_abs_dv_bus": "V_900006",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 3.354102792000049,
  "job": {
   "job_id": "S3:capacitor_switching:SHC02",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "capacitor_switching:SHC02",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:shunt_reactor_disconnection:SHR03": {
  "job_id": "S3:shunt_reactor_disconnection:SHR03",
  "kind": "S3",
  "label": "",
  "seed_id": "shunt_reactor_disconnection:SHR03",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 6.565956208010903,
  "trip_order": [
   "RES09",
   "RES12",
   "RES07",
   "RES02",
   "RES04",
   "RES11",
   "RES06",
   "RES08",
   "RES03",
   "RES10"
  ],
  "tripped_within_window": [
   "RES09",
   "RES12",
   "RES07",
   "RES02",
   "RES04",
   "RES11",
   "RES06",
   "RES08",
   "RES03",
   "RES10"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0993926831335756,
    "t_max_window_s": 1.0200000000000005,
    "max_v_after_pu": 1.062949113734278,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.6240000000000001,
    "trip_s": 0.6740000000000002,
    "would_trip_s": 0.6740000000000002,
    "first_pickup_rel_s": 0.12400000000000011,
    "trip_rel_s": 0.17400000000000015,
    "max_v_window_pu": 1.1596500446772662,
    "t_max_window_s": 0.9420000000000004,
    "max_v_after_pu": 1.1260621222728409,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.7140000000000002,
    "trip_s": 0.7640000000000002,
    "would_trip_s": 0.7640000000000002,
    "first_pickup_rel_s": 0.2140000000000002,
    "trip_rel_s": 0.26400000000000023,
    "max_v_window_pu": 1.150915952537329,
    "t_max_window_s": 0.8680000000000003,
    "max_v_after_pu": 1.1163094323305378,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.6300000000000001,
    "trip_s": 0.6800000000000002,
    "would_trip_s": 0.6800000000000002,
    "first_pickup_rel_s": 0.13000000000000012,
    "trip_rel_s": 0.18000000000000016,
    "max_v_window_pu": 1.1694194698829672,
    "t_max_window_s": 0.9020000000000004,
    "max_v_after_pu": 1.132959431589102,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0810440499064309,
    "t_max_window_s": 0.8320000000000003,
    "max_v_after_pu": 1.0450421073237446,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.6900000000000002,
    "trip_s": 0.7400000000000002,
    "would_trip_s": 0.7400000000000002,
    "first_pickup_rel_s": 0.19000000000000017,
    "trip_rel_s": 0.2400000000000002,
    "max_v_window_pu": 1.153567003756814,
    "t_max_window_s": 0.9000000000000004,
    "max_v_after_pu": 1.1201836205137852,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5720000000000001,
    "trip_s": 0.6220000000000001,
    "would_trip_s": 0.6220000000000001,
    "first_pickup_rel_s": 0.07200000000000006,
    "trip_rel_s": 0.12200000000000011,
    "max_v_window_pu": 1.178273150768373,
    "t_max_window_s": 0.8800000000000003,
    "max_v_after_pu": 1.1422906888194577,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.7060000000000002,
    "trip_s": 0.7560000000000002,
    "would_trip_s": 0.7560000000000002,
    "first_pickup_rel_s": 0.20600000000000018,
    "trip_rel_s": 0.2560000000000002,
    "max_v_window_pu": 1.153221164264302,
    "t_max_window_s": 0.8720000000000003,
    "max_v_after_pu": 1.1176220499110316,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.504,
    "trip_s": 0.554,
    "would_trip_s": 0.554,
    "first_pickup_rel_s": 0.0040000000000000036,
    "trip_rel_s": 0.05400000000000005,
    "max_v_window_pu": 1.169350938632508,
    "t_max_window_s": 0.8480000000000003,
    "max_v_after_pu": 1.1389638086277627,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": 0.7460000000000002,
    "trip_s": 0.7960000000000003,
    "would_trip_s": 0.7960000000000003,
    "first_pickup_rel_s": 0.24600000000000022,
    "trip_rel_s": 0.29600000000000026,
    "max_v_window_pu": 1.1419032994370706,
    "t_max_window_s": 0.8520000000000003,
    "max_v_after_pu": 1.1063531008531802,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.6540000000000001,
    "trip_s": 0.7040000000000002,
    "would_trip_s": 0.7040000000000002,
    "first_pickup_rel_s": 0.15400000000000014,
    "trip_rel_s": 0.20400000000000018,
    "max_v_window_pu": 1.1674868041414408,
    "t_max_window_s": 0.8980000000000004,
    "max_v_after_pu": 1.1317744350744612,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.5680000000000001,
    "trip_s": 0.6180000000000001,
    "would_trip_s": 0.6180000000000001,
    "first_pickup_rel_s": 0.06800000000000006,
    "trip_rel_s": 0.1180000000000001,
    "max_v_window_pu": 1.1789658828043839,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.1421464150028136,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.31726904200331774,
  "sim_s": 6.248687166007585,
  "max_abs_dv_all_buses_pu": 0.09003225868689535,
  "max_abs_dv_bus": "V_900011",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 6.568775208987063,
  "job": {
   "job_id": "S3:shunt_reactor_disconnection:SHR03",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "shunt_reactor_disconnection:SHR03",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S3:line_energization:LPAR02": {
  "job_id": "S3:line_energization:LPAR02",
  "kind": "S3",
  "label": "",
  "seed_id": "line_energization:LPAR02",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.809426916996017,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0768122518190477,
    "t_max_window_s": 0.9080000000000004,
    "max_v_after_pu": 1.0730974429684228,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.093656833518512,
    "t_max_window_s": 0.8520000000000003,
    "max_v_after_pu": 1.0895418681102218,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0740141566239034,
    "t_max_window_s": 0.8340000000000003,
    "max_v_after_pu": 1.0694262800345373,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0858943875716793,
    "t_max_window_s": 0.8820000000000003,
    "max_v_after_pu": 1.0816709768685906,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0843723865155341,
    "t_max_window_s": 0.7080000000000002,
    "max_v_after_pu": 1.075521621709599,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0845995436996219,
    "t_max_window_s": 0.8080000000000003,
    "max_v_after_pu": 1.0799633667604471,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0954398174923707,
    "t_max_window_s": 0.8660000000000003,
    "max_v_after_pu": 1.0910668997034798,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0739423758538524,
    "t_max_window_s": 0.8920000000000003,
    "max_v_after_pu": 1.0697783212791374,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.093428750768083,
    "t_max_window_s": 0.6960000000000002,
    "max_v_after_pu": 1.0884988926638297,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0710833882589945,
    "t_max_window_s": 0.8380000000000003,
    "max_v_after_pu": 1.0663782855960657,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0835792717653052,
    "t_max_window_s": 0.8660000000000003,
    "max_v_after_pu": 1.0793196477674045,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0972938161200236,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.0930611947675606,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": []
  },
  "build_s": 0.3267563749977853,
  "sim_s": 3.482670541998232,
  "max_abs_dv_all_buses_pu": 0.024372386515534084,
  "max_abs_dv_bus": "V_900005",
  "n_buses_moved_1e-4": 51,
  "error": null,
  "job_wall_s": 3.811244665994309,
  "job": {
   "job_id": "S3:line_energization:LPAR02",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "line_energization:LPAR02",
   "controls": [],
   "kind": "S3",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": true,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:plant_trip:RES08:all": {
  "job_id": "S4:plant_trip:RES08:all",
  "kind": "S4",
  "label": "",
  "seed_id": "plant_trip:RES08",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.859479165999801,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0748208097903986,
    "t_max_window_s": 0.9280000000000004,
    "max_v_after_pu": 1.068434677359855,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0906604853753057,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.0836628039657994,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0708189431700013,
    "t_max_window_s": 0.8720000000000003,
    "max_v_after_pu": 1.0628040115373087,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0891705263008162,
    "t_max_window_s": 0.8660000000000003,
    "max_v_after_pu": 1.0796746806572015,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.061538168990403,
    "t_max_window_s": 0.7960000000000003,
    "max_v_after_pu": 1.0558938558004378,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0789126156591793,
    "t_max_window_s": 0.8780000000000003,
    "max_v_after_pu": 1.0717767135114522,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0983620187830077,
    "t_max_window_s": 0.8640000000000003,
    "max_v_after_pu": 1.0890673399300128,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.1142888186328508,
    "t_max_window_s": 0.8600000000000003,
    "max_v_after_pu": 1.104866715050653,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.08650216870013,
    "t_max_window_s": 0.8240000000000003,
    "max_v_after_pu": 1.0799252889712896,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0658616057945232,
    "t_max_window_s": 0.8840000000000003,
    "max_v_after_pu": 1.0579785941199604,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0859486734656993,
    "t_max_window_s": 0.8660000000000003,
    "max_v_after_pu": 1.0768879663601305,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.52,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 0.020000000000000018,
    "trip_rel_s": null,
    "max_v_window_pu": 1.100155437325629,
    "t_max_window_s": 0.53,
    "max_v_after_pu": 1.0899017711617276,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES12",
     0.09353889117016129
    ],
    [
     "statcom:STATCOM03",
     0.0962020453887394
    ]
   ]
  },
  "build_s": 0.13577937499212567,
  "sim_s": 3.7236997910076752,
  "error": null,
  "job_wall_s": 3.860288124997169,
  "job": {
   "job_id": "S4:plant_trip:RES08:all",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES08",
   "controls": [
    [
     "plant_q_command:RES12",
     0.09353889117016129
    ],
    [
     "statcom:STATCOM03",
     0.0962020453887394
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:fixed_pf_ramp:RES02:all": {
  "job_id": "S4:fixed_pf_ramp:RES02:all",
  "kind": "S4",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES02",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.5099162090045866,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0729618200281235,
    "t_max_window_s": 1.1760000000000006,
    "max_v_after_pu": 1.071919431571323,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0985233605617597,
    "t_max_window_s": 1.1540000000000006,
    "max_v_after_pu": 1.0974675181988378,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0667492764840172,
    "t_max_window_s": 1.1560000000000006,
    "max_v_after_pu": 1.0655263973200249,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0812946261689145,
    "t_max_window_s": 1.1860000000000006,
    "max_v_after_pu": 1.0799292114658594,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0604058820913664,
    "t_max_window_s": 1.0640000000000005,
    "max_v_after_pu": 1.0595287368818163,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0759939530415987,
    "t_max_window_s": 1.1340000000000006,
    "max_v_after_pu": 1.0749097988206775,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0900517441711464,
    "t_max_window_s": 1.1760000000000006,
    "max_v_after_pu": 1.0886775658281838,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0695739086633427,
    "t_max_window_s": 1.1960000000000006,
    "max_v_after_pu": 1.0681164550748536,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0837859794887212,
    "t_max_window_s": 1.0540000000000005,
    "max_v_after_pu": 1.0828159387732466,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0635595112027227,
    "t_max_window_s": 1.1940000000000006,
    "max_v_after_pu": 1.062316196540746,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0785076593806586,
    "t_max_window_s": 1.1680000000000006,
    "max_v_after_pu": 1.0771926033496817,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0928849731377486,
    "t_max_window_s": 1.1960000000000006,
    "max_v_after_pu": 1.0914603032659596,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES02",
     0.03989232431467673
    ]
   ]
  },
  "build_s": 0.1769235829997342,
  "sim_s": 3.3329926260048524,
  "error": null,
  "job_wall_s": 3.5110909579962026,
  "job": {
   "job_id": "S4:fixed_pf_ramp:RES02:all",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES02",
   "controls": [
    [
     "plant_q_command:RES02",
     0.03989232431467673
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:plant_trip:RES04:all": {
  "job_id": "S4:plant_trip:RES04:all",
  "kind": "S4",
  "label": "",
  "seed_id": "plant_trip:RES04",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 5.346906249993481,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0746435956249536,
    "t_max_window_s": 0.9200000000000004,
    "max_v_after_pu": 1.069603571976562,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0904203250145013,
    "t_max_window_s": 0.8880000000000003,
    "max_v_after_pu": 1.084925938746726,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0700073761279747,
    "t_max_window_s": 0.8700000000000003,
    "max_v_after_pu": 1.0637681370203196,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.1241779852181826,
    "t_max_window_s": 0.8620000000000003,
    "max_v_after_pu": 1.116964277115932,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0613631430404618,
    "t_max_window_s": 0.8000000000000003,
    "max_v_after_pu": 1.0569856835759264,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0784962118080577,
    "t_max_window_s": 0.8720000000000003,
    "max_v_after_pu": 1.0729124735407374,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0964203016843994,
    "t_max_window_s": 0.8640000000000003,
    "max_v_after_pu": 1.0891259566661555,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0760830390526712,
    "t_max_window_s": 0.8640000000000003,
    "max_v_after_pu": 1.0683711899558057,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.08590570585476,
    "t_max_window_s": 0.8220000000000003,
    "max_v_after_pu": 1.0807696639160895,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0654424601876726,
    "t_max_window_s": 0.8880000000000003,
    "max_v_after_pu": 1.059366409423224,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0861628760597382,
    "t_max_window_s": 0.8620000000000003,
    "max_v_after_pu": 1.079031176283899,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0996451619616532,
    "t_max_window_s": 0.53,
    "max_v_after_pu": 1.091605699833989,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES12",
     0.07138787166040765
    ],
    [
     "statcom:STATCOM03",
     0.08994239445266476
    ]
   ]
  },
  "build_s": 0.2088905410055304,
  "sim_s": 5.13801570898795,
  "error": null,
  "job_wall_s": 5.348073625005782,
  "job": {
   "job_id": "S4:plant_trip:RES04:all",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES04",
   "controls": [
    [
     "plant_q_command:RES12",
     0.07138787166040765
    ],
    [
     "statcom:STATCOM03",
     0.08994239445266476
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:plant_trip:RES11:all": {
  "job_id": "S4:plant_trip:RES11:all",
  "kind": "S4",
  "label": "",
  "seed_id": "plant_trip:RES11",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.810937708985875,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0753496751738043,
    "t_max_window_s": 0.9100000000000004,
    "max_v_after_pu": 1.0693825927009797,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0914024040063277,
    "t_max_window_s": 0.8780000000000003,
    "max_v_after_pu": 1.0850035147298536,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0706149812677717,
    "t_max_window_s": 0.8560000000000003,
    "max_v_after_pu": 1.0633884827962448,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0890407028263154,
    "t_max_window_s": 0.8580000000000003,
    "max_v_after_pu": 1.0806153248466752,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0615687072782896,
    "t_max_window_s": 0.7740000000000002,
    "max_v_after_pu": 1.05638268061072,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0792794737374298,
    "t_max_window_s": 0.8620000000000003,
    "max_v_after_pu": 1.0727840248566185,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0973433763750027,
    "t_max_window_s": 0.8580000000000003,
    "max_v_after_pu": 1.0890616219421534,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.075680599526713,
    "t_max_window_s": 0.8580000000000003,
    "max_v_after_pu": 1.0669375154102523,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0862399925305501,
    "t_max_window_s": 0.8000000000000003,
    "max_v_after_pu": 1.0802068908017664,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0658046151807268,
    "t_max_window_s": 0.8700000000000003,
    "max_v_after_pu": 1.0586795376741929,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": false,
    "inactive_reason": "disconnected_by_seed",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.121886548508047,
    "t_max_window_s": 0.8560000000000003,
    "max_v_after_pu": 1.1141525275416508,
    "tripped_by": "seed"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0991105329819906,
    "t_max_window_s": 0.8600000000000003,
    "max_v_after_pu": 1.090388590889345,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "statcom:STATCOM03",
     0.1427434281137006
    ]
   ]
  },
  "build_s": 0.1774017909920076,
  "sim_s": 4.633535917993868,
  "error": null,
  "job_wall_s": 4.81298504100414,
  "job": {
   "job_id": "S4:plant_trip:RES11:all",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "plant_trip:RES11",
   "controls": [
    [
     "statcom:STATCOM03",
     0.1427434281137006
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:fixed_pf_ramp:RES07:all": {
  "job_id": "S4:fixed_pf_ramp:RES07:all",
  "kind": "S4",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES07",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.580427166991285,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0723495318206218,
    "t_max_window_s": 1.2200000000000006,
    "max_v_after_pu": 1.071366846284745,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0871964396847384,
    "t_max_window_s": 1.1960000000000006,
    "max_v_after_pu": 1.0861034764443676,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0670644615461407,
    "t_max_window_s": 1.1880000000000006,
    "max_v_after_pu": 1.065750936184074,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0821024589795576,
    "t_max_window_s": 1.1960000000000006,
    "max_v_after_pu": 1.0805800663177858,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0603837533059357,
    "t_max_window_s": 1.1200000000000006,
    "max_v_after_pu": 1.0594729895213857,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0755704525676737,
    "t_max_window_s": 1.1840000000000006,
    "max_v_after_pu": 1.0744415743876228,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0986631723480813,
    "t_max_window_s": 1.1920000000000006,
    "max_v_after_pu": 1.097172194605479,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0705211648156718,
    "t_max_window_s": 1.1960000000000006,
    "max_v_after_pu": 1.068910513052202,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0840282736436866,
    "t_max_window_s": 1.1220000000000006,
    "max_v_after_pu": 1.0830072814556868,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0636608971717996,
    "t_max_window_s": 1.1980000000000006,
    "max_v_after_pu": 1.0623302052396626,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.07929633897142,
    "t_max_window_s": 1.1920000000000006,
    "max_v_after_pu": 1.0778486703809655,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0937311300817818,
    "t_max_window_s": 1.1980000000000006,
    "max_v_after_pu": 1.0921419470520377,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES07",
     0.22578527431658524
    ]
   ]
  },
  "build_s": 0.20277575000363868,
  "sim_s": 3.3776514169876464,
  "error": null,
  "job_wall_s": 3.581541792009375,
  "job": {
   "job_id": "S4:fixed_pf_ramp:RES07:all",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES07",
   "controls": [
    [
     "plant_q_command:RES07",
     0.22578527431658524
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:fixed_pf_ramp:RES12:all": {
  "job_id": "S4:fixed_pf_ramp:RES12:all",
  "kind": "S4",
  "label": "",
  "seed_id": "fixed_pf_ramp:RES12",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.003928709003958,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0716415047504424,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0706882198634384,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0861925701865898,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0847127168473756,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0658309079009145,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.063887286305207,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.080396639829755,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0766455115879738,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0600025676970246,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0593006886325418,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0745559787713879,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0730275225513317,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0891164246409264,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0860985077255105,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0687569992903425,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.065297099126143,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0832787423548205,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0822444016175534,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0629149625442982,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0615051240715736,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0774818584282693,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.074394297704833,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0988210844323003,
    "t_max_window_s": 1.3320000000000007,
    "max_v_after_pu": 1.0986419244325132,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "statcom:STATCOM03",
     0.34161786448130593
    ]
   ]
  },
  "build_s": 0.20395429199561477,
  "sim_s": 3.799974417008343,
  "error": null,
  "job_wall_s": 4.005070125000202,
  "job": {
   "job_id": "S4:fixed_pf_ramp:RES12:all",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "fixed_pf_ramp:RES12",
   "controls": [
    [
     "statcom:STATCOM03",
     0.34161786448130593
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:load_disconnection:PQ_1:all": {
  "job_id": "S4:load_disconnection:PQ_1:all",
  "kind": "S4",
  "label": "",
  "seed_id": "load_disconnection:PQ_1",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 5.854119958006777,
  "trip_order": [
   "RES07",
   "RES12",
   "RES02",
   "RES04",
   "RES11",
   "RES03",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES01"
  ],
  "tripped_within_window": [
   "RES07",
   "RES12",
   "RES02",
   "RES04",
   "RES11",
   "RES03",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES01"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": 0.6940000000000002,
    "trip_s": 0.7440000000000002,
    "would_trip_s": 0.7440000000000002,
    "first_pickup_rel_s": 0.19400000000000017,
    "trip_rel_s": 0.24400000000000022,
    "max_v_window_pu": 1.1484042781980353,
    "t_max_window_s": 0.9780000000000004,
    "max_v_after_pu": 1.1137832716508034,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.552,
    "trip_s": 0.6020000000000001,
    "would_trip_s": 0.6020000000000001,
    "first_pickup_rel_s": 0.052000000000000046,
    "trip_rel_s": 0.10200000000000009,
    "max_v_window_pu": 1.1719058492100283,
    "t_max_window_s": 0.8980000000000004,
    "max_v_after_pu": 1.1387703460979577,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.558,
    "trip_s": 0.6080000000000001,
    "would_trip_s": 0.6080000000000001,
    "first_pickup_rel_s": 0.05800000000000005,
    "trip_rel_s": 0.1080000000000001,
    "max_v_window_pu": 1.1720062145648205,
    "t_max_window_s": 0.8360000000000003,
    "max_v_after_pu": 1.136130649383075,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1789066662139038,
    "t_max_window_s": 0.8520000000000003,
    "max_v_after_pu": 1.140279974352364,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0830603366494536,
    "t_max_window_s": 0.7680000000000002,
    "max_v_after_pu": 1.0480601631148128,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.6080000000000001,
    "trip_s": 0.6580000000000001,
    "would_trip_s": 0.6580000000000001,
    "first_pickup_rel_s": 0.1080000000000001,
    "trip_rel_s": 0.15800000000000014,
    "max_v_window_pu": 1.1660514661227708,
    "t_max_window_s": 0.8600000000000003,
    "max_v_after_pu": 1.1327473029019717,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5,
    "trip_s": 0.55,
    "would_trip_s": 0.55,
    "first_pickup_rel_s": 0.0,
    "trip_rel_s": 0.050000000000000044,
    "max_v_window_pu": 1.190435339738113,
    "t_max_window_s": 0.8380000000000003,
    "max_v_after_pu": 1.1524830397728705,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.6080000000000001,
    "trip_s": 0.6580000000000001,
    "would_trip_s": 0.6580000000000001,
    "first_pickup_rel_s": 0.1080000000000001,
    "trip_rel_s": 0.15800000000000014,
    "max_v_window_pu": 1.1610273062436813,
    "t_max_window_s": 0.8300000000000003,
    "max_v_after_pu": 1.12287481106919,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.5700000000000001,
    "trip_s": 0.6200000000000001,
    "would_trip_s": 0.6200000000000001,
    "first_pickup_rel_s": 0.07000000000000006,
    "trip_rel_s": 0.1200000000000001,
    "max_v_window_pu": 1.1614759025204835,
    "t_max_window_s": 0.8120000000000003,
    "max_v_after_pu": 1.129877451660661,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": 0.6400000000000001,
    "trip_s": 0.6900000000000002,
    "would_trip_s": 0.6900000000000002,
    "first_pickup_rel_s": 0.14000000000000012,
    "trip_rel_s": 0.19000000000000017,
    "max_v_window_pu": 1.146300962478812,
    "t_max_window_s": 0.8300000000000003,
    "max_v_after_pu": 1.1099497757328074,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1784152985180874,
    "t_max_window_s": 0.8520000000000003,
    "max_v_after_pu": 1.1410317272972839,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.504,
    "trip_s": 0.554,
    "would_trip_s": 0.554,
    "first_pickup_rel_s": 0.0040000000000000036,
    "trip_rel_s": 0.05400000000000005,
    "max_v_window_pu": 1.1876030097055321,
    "t_max_window_s": 0.8460000000000003,
    "max_v_after_pu": 1.1483294674924993,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES07",
     0.18474603815647922
    ],
    [
     "plant_q_command:RES12",
     0.15684950875391224
    ],
    [
     "statcom:STATCOM02",
     0.3186603155074374
    ],
    [
     "statcom:STATCOM03",
     0.02092867154655936
    ]
   ]
  },
  "build_s": 0.22524458399857394,
  "sim_s": 5.628875374008203,
  "error": null,
  "job_wall_s": 5.8550097920087865,
  "job": {
   "job_id": "S4:load_disconnection:PQ_1:all",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_1",
   "controls": [
    [
     "plant_q_command:RES07",
     0.18474603815647922
    ],
    [
     "plant_q_command:RES12",
     0.15684950875391224
    ],
    [
     "statcom:STATCOM02",
     0.3186603155074374
    ],
    [
     "statcom:STATCOM03",
     0.02092867154655936
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:load_disconnection:PQ_1:avr_vref": {
  "job_id": "S4:load_disconnection:PQ_1:avr_vref",
  "kind": "S4",
  "label": "",
  "seed_id": "load_disconnection:PQ_1",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 7.846252457995433,
  "trip_order": [
   "RES07",
   "RES12",
   "RES02",
   "RES03",
   "RES04",
   "RES11",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES01"
  ],
  "tripped_within_window": [
   "RES07",
   "RES12",
   "RES02",
   "RES03",
   "RES04",
   "RES11",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES01"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": 0.6660000000000001,
    "trip_s": 0.7160000000000002,
    "would_trip_s": 0.7160000000000002,
    "first_pickup_rel_s": 0.16600000000000015,
    "trip_rel_s": 0.2160000000000002,
    "max_v_window_pu": 1.1487794278925827,
    "t_max_window_s": 0.9400000000000004,
    "max_v_after_pu": 1.1053879512774505,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.546,
    "trip_s": 0.5960000000000001,
    "would_trip_s": 0.5960000000000001,
    "first_pickup_rel_s": 0.04600000000000004,
    "trip_rel_s": 0.09600000000000009,
    "max_v_window_pu": 1.173579960005394,
    "t_max_window_s": 0.8700000000000003,
    "max_v_after_pu": 1.1314068344685124,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1746886327312651,
    "t_max_window_s": 0.8160000000000003,
    "max_v_after_pu": 1.1287817735455143,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1840568842644852,
    "t_max_window_s": 0.8400000000000003,
    "max_v_after_pu": 1.138335833027114,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0841648213001838,
    "t_max_window_s": 0.7480000000000002,
    "max_v_after_pu": 1.0440398243855922,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.5980000000000001,
    "trip_s": 0.6480000000000001,
    "would_trip_s": 0.6480000000000001,
    "first_pickup_rel_s": 0.09800000000000009,
    "trip_rel_s": 0.14800000000000013,
    "max_v_window_pu": 1.1679804099243491,
    "t_max_window_s": 0.8360000000000003,
    "max_v_after_pu": 1.1255336991244225,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5,
    "trip_s": 0.55,
    "would_trip_s": 0.55,
    "first_pickup_rel_s": 0.0,
    "trip_rel_s": 0.050000000000000044,
    "max_v_window_pu": 1.195585694156569,
    "t_max_window_s": 0.8240000000000003,
    "max_v_after_pu": 1.1495917585716169,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.6080000000000001,
    "trip_s": 0.6580000000000001,
    "would_trip_s": 0.6580000000000001,
    "first_pickup_rel_s": 0.1080000000000001,
    "trip_rel_s": 0.15800000000000014,
    "max_v_window_pu": 1.1678892777396952,
    "t_max_window_s": 0.8180000000000003,
    "max_v_after_pu": 1.122913805979092,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.56,
    "trip_s": 0.6100000000000001,
    "would_trip_s": 0.6100000000000001,
    "first_pickup_rel_s": 0.06000000000000005,
    "trip_rel_s": 0.1100000000000001,
    "max_v_window_pu": 1.1628696104760203,
    "t_max_window_s": 0.7920000000000003,
    "max_v_after_pu": 1.1209153378642214,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": 0.6220000000000001,
    "trip_s": 0.6720000000000002,
    "would_trip_s": 0.6720000000000002,
    "first_pickup_rel_s": 0.12200000000000011,
    "trip_rel_s": 0.17200000000000015,
    "max_v_window_pu": 1.1477113828646168,
    "t_max_window_s": 0.8080000000000003,
    "max_v_after_pu": 1.0995154445805537,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1830389323541877,
    "t_max_window_s": 0.8360000000000003,
    "max_v_after_pu": 1.1379261807149226,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.504,
    "trip_s": 0.554,
    "would_trip_s": 0.554,
    "first_pickup_rel_s": 0.0040000000000000036,
    "trip_rel_s": 0.05400000000000005,
    "max_v_window_pu": 1.1934425072150683,
    "t_max_window_s": 0.8340000000000003,
    "max_v_after_pu": 1.147291419998411,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "avr_vref:IEEEX1_1",
     1.0
    ],
    [
     "avr_vref:IEEEX1_10",
     0.0861330769308131
    ],
    [
     "avr_vref:IEEEX1_5",
     1.0
    ],
    [
     "avr_vref:IEEEX1_6",
     1.0
    ]
   ]
  },
  "build_s": 0.3557617500046035,
  "sim_s": 7.49049070799083,
  "error": null,
  "job_wall_s": 7.847587208001642,
  "job": {
   "job_id": "S4:load_disconnection:PQ_1:avr_vref",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_1",
   "controls": [
    [
     "avr_vref:IEEEX1_1",
     1.0
    ],
    [
     "avr_vref:IEEEX1_10",
     0.0861330769308131
    ],
    [
     "avr_vref:IEEEX1_5",
     1.0
    ],
    [
     "avr_vref:IEEEX1_6",
     1.0
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:load_disconnection:PQ_1:statcom": {
  "job_id": "S4:load_disconnection:PQ_1:statcom",
  "kind": "S4",
  "label": "",
  "seed_id": "load_disconnection:PQ_1",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 6.6499576670030365,
  "trip_order": [
   "RES07",
   "RES12",
   "RES02",
   "RES04",
   "RES03",
   "RES09",
   "RES11",
   "RES06",
   "RES08",
   "RES10",
   "RES01"
  ],
  "tripped_within_window": [
   "RES07",
   "RES12",
   "RES02",
   "RES04",
   "RES03",
   "RES09",
   "RES11",
   "RES06",
   "RES08",
   "RES10",
   "RES01"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": 0.7620000000000002,
    "trip_s": 0.8120000000000003,
    "would_trip_s": 0.8120000000000003,
    "first_pickup_rel_s": 0.26200000000000023,
    "trip_rel_s": 0.3120000000000003,
    "max_v_window_pu": 1.1466889360475492,
    "t_max_window_s": 1.0220000000000005,
    "max_v_after_pu": 1.11425327761251,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1695201812524347,
    "t_max_window_s": 0.9400000000000004,
    "max_v_after_pu": 1.1384353722719138,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.6080000000000001,
    "trip_s": 0.6580000000000001,
    "would_trip_s": 0.6580000000000001,
    "first_pickup_rel_s": 0.1080000000000001,
    "trip_rel_s": 0.15800000000000014,
    "max_v_window_pu": 1.168979831764857,
    "t_max_window_s": 0.8760000000000003,
    "max_v_after_pu": 1.1352367622939559,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.5700000000000001,
    "trip_s": 0.6200000000000001,
    "would_trip_s": 0.6200000000000001,
    "first_pickup_rel_s": 0.07000000000000006,
    "trip_rel_s": 0.1200000000000001,
    "max_v_window_pu": 1.1737462860175363,
    "t_max_window_s": 0.8900000000000003,
    "max_v_after_pu": 1.1376020547905286,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.08168225741693,
    "t_max_window_s": 0.8260000000000003,
    "max_v_after_pu": 1.0487808745721083,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.6260000000000001,
    "trip_s": 0.6760000000000002,
    "would_trip_s": 0.6760000000000002,
    "first_pickup_rel_s": 0.1260000000000001,
    "trip_rel_s": 0.17600000000000016,
    "max_v_window_pu": 1.1636368069962317,
    "t_max_window_s": 0.9000000000000004,
    "max_v_after_pu": 1.1323749635328717,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5,
    "trip_s": 0.55,
    "would_trip_s": 0.55,
    "first_pickup_rel_s": 0.0,
    "trip_rel_s": 0.050000000000000044,
    "max_v_window_pu": 1.1851076545073729,
    "t_max_window_s": 0.8760000000000003,
    "max_v_after_pu": 1.1495431160219258,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.6620000000000001,
    "trip_s": 0.7120000000000002,
    "would_trip_s": 0.7120000000000002,
    "first_pickup_rel_s": 0.16200000000000014,
    "trip_rel_s": 0.2120000000000002,
    "max_v_window_pu": 1.1540661793397085,
    "t_max_window_s": 0.8660000000000003,
    "max_v_after_pu": 1.1183621920930837,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.6080000000000001,
    "trip_s": 0.6580000000000001,
    "would_trip_s": 0.6580000000000001,
    "first_pickup_rel_s": 0.1080000000000001,
    "trip_rel_s": 0.15800000000000014,
    "max_v_window_pu": 1.1597499916972966,
    "t_max_window_s": 0.8540000000000003,
    "max_v_after_pu": 1.1302742360225788,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": 0.6860000000000002,
    "trip_s": 0.7360000000000002,
    "would_trip_s": 0.7360000000000002,
    "first_pickup_rel_s": 0.18600000000000017,
    "trip_rel_s": 0.2360000000000002,
    "max_v_window_pu": 1.1444583067890934,
    "t_max_window_s": 0.8720000000000003,
    "max_v_after_pu": 1.1101036622527922,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.6080000000000001,
    "trip_s": 0.6580000000000001,
    "would_trip_s": 0.6580000000000001,
    "first_pickup_rel_s": 0.1080000000000001,
    "trip_rel_s": 0.15800000000000014,
    "max_v_window_pu": 1.1736250183173904,
    "t_max_window_s": 0.8880000000000003,
    "max_v_after_pu": 1.1386194232297295,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.504,
    "trip_s": 0.554,
    "would_trip_s": 0.554,
    "first_pickup_rel_s": 0.0040000000000000036,
    "trip_rel_s": 0.05400000000000005,
    "max_v_window_pu": 1.1819154522482338,
    "t_max_window_s": 0.8820000000000003,
    "max_v_after_pu": 1.1451662411681869,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "statcom:STATCOM02",
     0.6599809670269362
    ]
   ]
  },
  "build_s": 0.3076974169962341,
  "sim_s": 6.342260250006802,
  "error": null,
  "job_wall_s": 6.651119958012714,
  "job": {
   "job_id": "S4:load_disconnection:PQ_1:statcom",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_1",
   "controls": [
    [
     "statcom:STATCOM02",
     0.6599809670269362
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:load_disconnection:PQ_1:plant_q_command": {
  "job_id": "S4:load_disconnection:PQ_1:plant_q_command",
  "kind": "S4",
  "label": "",
  "seed_id": "load_disconnection:PQ_1",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 6.91712554100377,
  "trip_order": [
   "RES07",
   "RES12",
   "RES02",
   "RES03",
   "RES04",
   "RES11",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES01"
  ],
  "tripped_within_window": [
   "RES07",
   "RES12",
   "RES02",
   "RES03",
   "RES04",
   "RES11",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES01"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": 0.6660000000000001,
    "trip_s": 0.7160000000000002,
    "would_trip_s": 0.7160000000000002,
    "first_pickup_rel_s": 0.16600000000000015,
    "trip_rel_s": 0.2160000000000002,
    "max_v_window_pu": 1.1501983141092305,
    "t_max_window_s": 0.9640000000000004,
    "max_v_after_pu": 1.1143420626544247,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.546,
    "trip_s": 0.5960000000000001,
    "would_trip_s": 0.5960000000000001,
    "first_pickup_rel_s": 0.04600000000000004,
    "trip_rel_s": 0.09600000000000009,
    "max_v_window_pu": 1.174488114367954,
    "t_max_window_s": 0.8880000000000003,
    "max_v_after_pu": 1.140166902913586,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.175241934003631,
    "t_max_window_s": 0.8260000000000003,
    "max_v_after_pu": 1.1381455915979009,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1845114875188751,
    "t_max_window_s": 0.8460000000000003,
    "max_v_after_pu": 1.1444156867497641,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0842922047360741,
    "t_max_window_s": 0.7520000000000002,
    "max_v_after_pu": 1.0481352309289091,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.5980000000000001,
    "trip_s": 0.6480000000000001,
    "would_trip_s": 0.6480000000000001,
    "first_pickup_rel_s": 0.09800000000000009,
    "trip_rel_s": 0.14800000000000013,
    "max_v_window_pu": 1.16865771762718,
    "t_max_window_s": 0.8500000000000003,
    "max_v_after_pu": 1.1341812719422502,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5,
    "trip_s": 0.55,
    "would_trip_s": 0.55,
    "first_pickup_rel_s": 0.0,
    "trip_rel_s": 0.050000000000000044,
    "max_v_window_pu": 1.196051075565428,
    "t_max_window_s": 0.8320000000000003,
    "max_v_after_pu": 1.1567124204846269,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.6080000000000001,
    "trip_s": 0.6580000000000001,
    "would_trip_s": 0.6580000000000001,
    "first_pickup_rel_s": 0.1080000000000001,
    "trip_rel_s": 0.15800000000000014,
    "max_v_window_pu": 1.1682455046319256,
    "t_max_window_s": 0.8220000000000003,
    "max_v_after_pu": 1.128679876546766,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.56,
    "trip_s": 0.6100000000000001,
    "would_trip_s": 0.6100000000000001,
    "first_pickup_rel_s": 0.06000000000000005,
    "trip_rel_s": 0.1100000000000001,
    "max_v_window_pu": 1.1632840485066003,
    "t_max_window_s": 0.8020000000000003,
    "max_v_after_pu": 1.1305999419671393,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": 0.6220000000000001,
    "trip_s": 0.6720000000000002,
    "would_trip_s": 0.6720000000000002,
    "first_pickup_rel_s": 0.12200000000000011,
    "trip_rel_s": 0.17200000000000015,
    "max_v_window_pu": 1.1482742545122118,
    "t_max_window_s": 0.8200000000000003,
    "max_v_after_pu": 1.110811093958192,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1835503043353184,
    "t_max_window_s": 0.8440000000000003,
    "max_v_after_pu": 1.1447756784573282,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.504,
    "trip_s": 0.554,
    "would_trip_s": 0.554,
    "first_pickup_rel_s": 0.0040000000000000036,
    "trip_rel_s": 0.05400000000000005,
    "max_v_window_pu": 1.1938546092566757,
    "t_max_window_s": 0.8400000000000003,
    "max_v_after_pu": 1.1530897111715495,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES07",
     0.17046548013950924
    ],
    [
     "plant_q_command:RES12",
     0.2341568267271946
    ]
   ]
  },
  "build_s": 0.2934440409881063,
  "sim_s": 6.623681500015664,
  "error": null,
  "job_wall_s": 6.917957583005773,
  "job": {
   "job_id": "S4:load_disconnection:PQ_1:plant_q_command",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_1",
   "controls": [
    [
     "plant_q_command:RES07",
     0.17046548013950924
    ],
    [
     "plant_q_command:RES12",
     0.2341568267271946
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:load_disconnection:PQ_19:all": {
  "job_id": "S4:load_disconnection:PQ_19:all",
  "kind": "S4",
  "label": "",
  "seed_id": "load_disconnection:PQ_19",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 3.8685813330084784,
  "trip_order": [],
  "tripped_within_window": [],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0764102616259965,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0789660587910388,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0916184107077727,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.093700229033765,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0731523968987149,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0746571436873256,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0883164229070428,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0898331548905993,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0646649308612892,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0665012855680842,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0802636290711767,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0821421016385602,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0973602990420026,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0988544006266157,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.077872853100623,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0792207460327066,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0878924395917013,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0894652678801637,
    "tripped_by": ""
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.071045629375143,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0723454901344844,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0850245700157815,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0866045374980868,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0984144773792377,
    "t_max_window_s": 2.4999999999999463,
    "max_v_after_pu": 1.0998768353900095,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES12",
     0.12005576929665364
    ]
   ]
  },
  "build_s": 0.2420967079960974,
  "sim_s": 3.626484625012381,
  "error": null,
  "job_wall_s": 3.869498250001925,
  "job": {
   "job_id": "S4:load_disconnection:PQ_19:all",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_19",
   "controls": [
    [
     "plant_q_command:RES12",
     0.12005576929665364
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:load_disconnection:PQ_1:fast_reactor": {
  "job_id": "S4:load_disconnection:PQ_1:fast_reactor",
  "kind": "S4",
  "label": "",
  "seed_id": "load_disconnection:PQ_1",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 8.386517375009134,
  "trip_order": [
   "RES07",
   "RES12",
   "RES02",
   "RES03",
   "RES04",
   "RES11",
   "RES09",
   "RES06",
   "RES08"
  ],
  "tripped_within_window": [
   "RES07",
   "RES12",
   "RES02",
   "RES03",
   "RES04",
   "RES11",
   "RES09",
   "RES06",
   "RES08"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0965319458788803,
    "t_max_window_s": 0.6480000000000001,
    "max_v_after_pu": 1.0622464063916919,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.546,
    "trip_s": 0.5960000000000001,
    "would_trip_s": 0.5960000000000001,
    "first_pickup_rel_s": 0.04600000000000004,
    "trip_rel_s": 0.09600000000000009,
    "max_v_window_pu": 1.1582801108505678,
    "t_max_window_s": 0.8960000000000004,
    "max_v_after_pu": 1.1300993413896316,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1603705486063367,
    "t_max_window_s": 0.8280000000000003,
    "max_v_after_pu": 1.1293889551533245,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1752836026710731,
    "t_max_window_s": 0.8580000000000003,
    "max_v_after_pu": 1.1403379955124244,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0787496488888655,
    "t_max_window_s": 0.6480000000000001,
    "max_v_after_pu": 1.0372632431986988,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.5980000000000001,
    "trip_s": 0.6480000000000001,
    "would_trip_s": 0.6480000000000001,
    "first_pickup_rel_s": 0.09800000000000009,
    "trip_rel_s": 0.14800000000000013,
    "max_v_window_pu": 1.1523897085495192,
    "t_max_window_s": 0.8520000000000003,
    "max_v_after_pu": 1.1243143396496258,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5,
    "trip_s": 0.55,
    "would_trip_s": 0.55,
    "first_pickup_rel_s": 0.0,
    "trip_rel_s": 0.050000000000000044,
    "max_v_window_pu": 1.18505692096428,
    "t_max_window_s": 0.8400000000000003,
    "max_v_after_pu": 1.1510809521757561,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.6080000000000001,
    "trip_s": 0.6580000000000001,
    "would_trip_s": 0.6580000000000001,
    "first_pickup_rel_s": 0.1080000000000001,
    "trip_rel_s": 0.15800000000000014,
    "max_v_window_pu": 1.1599288053198769,
    "t_max_window_s": 0.8320000000000003,
    "max_v_after_pu": 1.1251156696379006,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.56,
    "trip_s": 0.6100000000000001,
    "would_trip_s": 0.6100000000000001,
    "first_pickup_rel_s": 0.06000000000000005,
    "trip_rel_s": 0.1100000000000001,
    "max_v_window_pu": 1.151389746667356,
    "t_max_window_s": 0.6480000000000001,
    "max_v_after_pu": 1.1165793957310455,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": 0.6220000000000001,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": 0.12200000000000011,
    "trip_rel_s": null,
    "max_v_window_pu": 1.1031904137452593,
    "t_max_window_s": 0.6480000000000001,
    "max_v_after_pu": 1.066989439724777,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1727054904406051,
    "t_max_window_s": 0.8540000000000003,
    "max_v_after_pu": 1.1392529111769547,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.504,
    "trip_s": 0.554,
    "would_trip_s": 0.554,
    "first_pickup_rel_s": 0.0040000000000000036,
    "trip_rel_s": 0.05400000000000005,
    "max_v_window_pu": 1.1853251700510792,
    "t_max_window_s": 0.8520000000000003,
    "max_v_after_pu": 1.1495804652848578,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "fast_reactor:FASTR01",
     1.0
    ],
    [
     "fast_reactor:FASTR02",
     1.0
    ],
    [
     "fast_reactor:FASTR03",
     1.0
    ]
   ]
  },
  "build_s": 1.948468500006129,
  "sim_s": 6.438048875003005,
  "error": null,
  "job_wall_s": 8.387318000008236,
  "job": {
   "job_id": "S4:load_disconnection:PQ_1:fast_reactor",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_1",
   "controls": [
    [
     "fast_reactor:FASTR01",
     1.0
    ],
    [
     "fast_reactor:FASTR02",
     1.0
    ],
    [
     "fast_reactor:FASTR03",
     1.0
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:load_disconnection:PQ_1:all_but_fast_reactor": {
  "job_id": "S4:load_disconnection:PQ_1:all_but_fast_reactor",
  "kind": "S4",
  "label": "",
  "seed_id": "load_disconnection:PQ_1",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 9.17572666698834,
  "trip_order": [
   "RES07",
   "RES12",
   "RES02",
   "RES04",
   "RES11",
   "RES03",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES01"
  ],
  "tripped_within_window": [
   "RES07",
   "RES12",
   "RES02",
   "RES04",
   "RES11",
   "RES03",
   "RES09",
   "RES06",
   "RES08",
   "RES10",
   "RES01"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": 0.6940000000000002,
    "trip_s": 0.7440000000000002,
    "would_trip_s": 0.7440000000000002,
    "first_pickup_rel_s": 0.19400000000000017,
    "trip_rel_s": 0.24400000000000022,
    "max_v_window_pu": 1.1484042781980353,
    "t_max_window_s": 0.9780000000000004,
    "max_v_after_pu": 1.1137832716508034,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.552,
    "trip_s": 0.6020000000000001,
    "would_trip_s": 0.6020000000000001,
    "first_pickup_rel_s": 0.052000000000000046,
    "trip_rel_s": 0.10200000000000009,
    "max_v_window_pu": 1.1719058492100283,
    "t_max_window_s": 0.8980000000000004,
    "max_v_after_pu": 1.1387703460979577,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.558,
    "trip_s": 0.6080000000000001,
    "would_trip_s": 0.6080000000000001,
    "first_pickup_rel_s": 0.05800000000000005,
    "trip_rel_s": 0.1080000000000001,
    "max_v_window_pu": 1.1720062145648205,
    "t_max_window_s": 0.8360000000000003,
    "max_v_after_pu": 1.136130649383075,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1789066662139038,
    "t_max_window_s": 0.8520000000000003,
    "max_v_after_pu": 1.140279974352364,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0830603366494536,
    "t_max_window_s": 0.7680000000000002,
    "max_v_after_pu": 1.0480601631148128,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.6080000000000001,
    "trip_s": 0.6580000000000001,
    "would_trip_s": 0.6580000000000001,
    "first_pickup_rel_s": 0.1080000000000001,
    "trip_rel_s": 0.15800000000000014,
    "max_v_window_pu": 1.1660514661227708,
    "t_max_window_s": 0.8600000000000003,
    "max_v_after_pu": 1.1327473029019717,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5,
    "trip_s": 0.55,
    "would_trip_s": 0.55,
    "first_pickup_rel_s": 0.0,
    "trip_rel_s": 0.050000000000000044,
    "max_v_window_pu": 1.190435339738113,
    "t_max_window_s": 0.8380000000000003,
    "max_v_after_pu": 1.1524830397728705,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.6080000000000001,
    "trip_s": 0.6580000000000001,
    "would_trip_s": 0.6580000000000001,
    "first_pickup_rel_s": 0.1080000000000001,
    "trip_rel_s": 0.15800000000000014,
    "max_v_window_pu": 1.1610273062436813,
    "t_max_window_s": 0.8300000000000003,
    "max_v_after_pu": 1.12287481106919,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.5700000000000001,
    "trip_s": 0.6200000000000001,
    "would_trip_s": 0.6200000000000001,
    "first_pickup_rel_s": 0.07000000000000006,
    "trip_rel_s": 0.1200000000000001,
    "max_v_window_pu": 1.1614759025204835,
    "t_max_window_s": 0.8120000000000003,
    "max_v_after_pu": 1.129877451660661,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": 0.6400000000000001,
    "trip_s": 0.6900000000000002,
    "would_trip_s": 0.6900000000000002,
    "first_pickup_rel_s": 0.14000000000000012,
    "trip_rel_s": 0.19000000000000017,
    "max_v_window_pu": 1.146300962478812,
    "t_max_window_s": 0.8300000000000003,
    "max_v_after_pu": 1.1099497757328074,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.556,
    "trip_s": 0.6060000000000001,
    "would_trip_s": 0.6060000000000001,
    "first_pickup_rel_s": 0.05600000000000005,
    "trip_rel_s": 0.1060000000000001,
    "max_v_window_pu": 1.1784152985180874,
    "t_max_window_s": 0.8520000000000003,
    "max_v_after_pu": 1.1410317272972839,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.504,
    "trip_s": 0.554,
    "would_trip_s": 0.554,
    "first_pickup_rel_s": 0.0040000000000000036,
    "trip_rel_s": 0.05400000000000005,
    "max_v_window_pu": 1.1876030097055321,
    "t_max_window_s": 0.8460000000000003,
    "max_v_after_pu": 1.1483294674924993,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES07",
     0.18474603815647922
    ],
    [
     "plant_q_command:RES12",
     0.15684950875391224
    ],
    [
     "statcom:STATCOM02",
     0.3186603155074374
    ],
    [
     "statcom:STATCOM03",
     0.02092867154655936
    ]
   ]
  },
  "build_s": 1.478030292011681,
  "sim_s": 7.697696374976658,
  "error": null,
  "job_wall_s": 9.176856375008356,
  "job": {
   "job_id": "S4:load_disconnection:PQ_1:all_but_fast_reactor",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_1",
   "controls": [
    [
     "plant_q_command:RES07",
     0.18474603815647922
    ],
    [
     "plant_q_command:RES12",
     0.15684950875391224
    ],
    [
     "statcom:STATCOM02",
     0.3186603155074374
    ],
    [
     "statcom:STATCOM03",
     0.02092867154655936
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:shunt_reactor_disconnection:SHR03:all": {
  "job_id": "S4:shunt_reactor_disconnection:SHR03:all",
  "kind": "S4",
  "label": "",
  "seed_id": "shunt_reactor_disconnection:SHR03",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 4.2001104170049075,
  "trip_order": [
   "RES09"
  ],
  "tripped_within_window": [
   "RES09"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0746057658919321,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.066156481145944,
    "tripped_by": ""
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0914847964230072,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0779498881891987,
    "tripped_by": ""
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.075375656925545,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0608999916741493,
    "tripped_by": ""
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.084907217689956,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0481892904907832,
    "tripped_by": ""
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.066243673454906,
    "t_max_window_s": 0.558,
    "max_v_after_pu": 1.0606117101145298,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0819428445372765,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0689545156689944,
    "tripped_by": ""
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0951208341075676,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0657430889037292,
    "tripped_by": ""
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0732326979296747,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0380923358605612,
    "tripped_by": ""
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.504,
    "trip_s": 0.554,
    "would_trip_s": 0.554,
    "first_pickup_rel_s": 0.0040000000000000036,
    "trip_rel_s": 0.05400000000000005,
    "max_v_window_pu": 1.1395495226003418,
    "t_max_window_s": 0.556,
    "max_v_after_pu": 1.131729867364487,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0784055296047361,
    "t_max_window_s": 0.562,
    "max_v_after_pu": 1.072026530441568,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.082660285314119,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0520523412034115,
    "tripped_by": ""
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0963451336050865,
    "t_max_window_s": 0.52,
    "max_v_after_pu": 1.0610776938165507,
    "tripped_by": ""
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "statcom:STATCOM01",
     1.0
    ],
    [
     "statcom:STATCOM02",
     1.0
    ],
    [
     "statcom:STATCOM03",
     0.1541566254134535
    ]
   ]
  },
  "build_s": 0.13977779100241605,
  "sim_s": 4.0603326260024915,
  "error": null,
  "job_wall_s": 4.200996375002433,
  "job": {
   "job_id": "S4:shunt_reactor_disconnection:SHR03:all",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "shunt_reactor_disconnection:SHR03",
   "controls": [
    [
     "statcom:STATCOM01",
     1.0
    ],
    [
     "statcom:STATCOM02",
     1.0
    ],
    [
     "statcom:STATCOM03",
     0.1541566254134535
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:load_disconnection:PQ_6:all": {
  "job_id": "S4:load_disconnection:PQ_6:all",
  "kind": "S4",
  "label": "",
  "seed_id": "load_disconnection:PQ_6",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 6.46115145800286,
  "trip_order": [
   "RES12",
   "RES02",
   "RES07",
   "RES04",
   "RES11",
   "RES06",
   "RES08",
   "RES09",
   "RES03",
   "RES01"
  ],
  "tripped_within_window": [
   "RES12",
   "RES02",
   "RES07",
   "RES04",
   "RES11",
   "RES06",
   "RES08",
   "RES09",
   "RES03",
   "RES01"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": 0.8200000000000003,
    "trip_s": 0.8700000000000003,
    "would_trip_s": 0.8700000000000003,
    "first_pickup_rel_s": 0.3200000000000003,
    "trip_rel_s": 0.37000000000000033,
    "max_v_window_pu": 1.1473075748021004,
    "t_max_window_s": 1.0800000000000005,
    "max_v_after_pu": 1.115228706892248,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.548,
    "trip_s": 0.5980000000000001,
    "would_trip_s": 0.5980000000000001,
    "first_pickup_rel_s": 0.04800000000000004,
    "trip_rel_s": 0.09800000000000009,
    "max_v_window_pu": 1.1702999423467781,
    "t_max_window_s": 0.9940000000000004,
    "max_v_after_pu": 1.1401118388983627,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.7760000000000002,
    "trip_s": 0.8260000000000003,
    "would_trip_s": 0.8260000000000003,
    "first_pickup_rel_s": 0.27600000000000025,
    "trip_rel_s": 0.3260000000000003,
    "max_v_window_pu": 1.1467704883187002,
    "t_max_window_s": 0.9160000000000004,
    "max_v_after_pu": 1.115840121492094,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.6200000000000001,
    "trip_s": 0.6700000000000002,
    "would_trip_s": 0.6700000000000002,
    "first_pickup_rel_s": 0.1200000000000001,
    "trip_rel_s": 0.17000000000000015,
    "max_v_window_pu": 1.1742280753203327,
    "t_max_window_s": 0.9280000000000004,
    "max_v_after_pu": 1.1392013948541824,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0762476437128883,
    "t_max_window_s": 0.8820000000000003,
    "max_v_after_pu": 1.0454868632666972,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.6720000000000002,
    "trip_s": 0.7220000000000002,
    "would_trip_s": 0.7220000000000002,
    "first_pickup_rel_s": 0.17200000000000015,
    "trip_rel_s": 0.2220000000000002,
    "max_v_window_pu": 1.1574777672748184,
    "t_max_window_s": 0.9500000000000004,
    "max_v_after_pu": 1.1277845492685827,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5680000000000001,
    "trip_s": 0.6180000000000001,
    "would_trip_s": 0.6180000000000001,
    "first_pickup_rel_s": 0.06800000000000006,
    "trip_rel_s": 0.1180000000000001,
    "max_v_window_pu": 1.1812489506395252,
    "t_max_window_s": 0.9160000000000004,
    "max_v_after_pu": 1.147286805313832,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.6760000000000002,
    "trip_s": 0.7260000000000002,
    "would_trip_s": 0.7260000000000002,
    "first_pickup_rel_s": 0.17600000000000016,
    "trip_rel_s": 0.2260000000000002,
    "max_v_window_pu": 1.1565457199871958,
    "t_max_window_s": 0.9060000000000004,
    "max_v_after_pu": 1.122094925862874,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.7240000000000002,
    "trip_s": 0.7740000000000002,
    "would_trip_s": 0.7740000000000002,
    "first_pickup_rel_s": 0.2240000000000002,
    "trip_rel_s": 0.27400000000000024,
    "max_v_window_pu": 1.1466248878537486,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.120785302361613,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0946644301498876,
    "t_max_window_s": 0.9120000000000004,
    "max_v_after_pu": 1.0626400632157706,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.6200000000000001,
    "trip_s": 0.6700000000000002,
    "would_trip_s": 0.6700000000000002,
    "first_pickup_rel_s": 0.1200000000000001,
    "trip_rel_s": 0.17000000000000015,
    "max_v_window_pu": 1.174176470622061,
    "t_max_window_s": 0.9300000000000004,
    "max_v_after_pu": 1.1403632229323808,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.516,
    "trip_s": 0.5660000000000001,
    "would_trip_s": 0.5660000000000001,
    "first_pickup_rel_s": 0.016000000000000014,
    "trip_rel_s": 0.06600000000000006,
    "max_v_window_pu": 1.1823309070444263,
    "t_max_window_s": 0.9200000000000004,
    "max_v_after_pu": 1.1467302914799649,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES12",
     0.03652803476481202
    ],
    [
     "statcom:STATCOM03",
     0.16750422906871285
    ]
   ]
  },
  "build_s": 0.2759405419928953,
  "sim_s": 6.185210916009964,
  "error": null,
  "job_wall_s": 6.462672541994834,
  "job": {
   "job_id": "S4:load_disconnection:PQ_6:all",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_6",
   "controls": [
    [
     "plant_q_command:RES12",
     0.03652803476481202
    ],
    [
     "statcom:STATCOM03",
     0.16750422906871285
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:load_disconnection:PQ_2:all": {
  "job_id": "S4:load_disconnection:PQ_2:all",
  "kind": "S4",
  "label": "",
  "seed_id": "load_disconnection:PQ_2",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 6.853214834001847,
  "trip_order": [
   "RES07",
   "RES12",
   "RES04",
   "RES11",
   "RES02",
   "RES08",
   "RES06",
   "RES09",
   "RES03",
   "RES01"
  ],
  "tripped_within_window": [
   "RES07",
   "RES12",
   "RES04",
   "RES11",
   "RES02",
   "RES08",
   "RES06",
   "RES09",
   "RES03",
   "RES01"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": 0.8320000000000003,
    "trip_s": 0.8820000000000003,
    "would_trip_s": 0.8820000000000003,
    "first_pickup_rel_s": 0.3320000000000003,
    "trip_rel_s": 0.38200000000000034,
    "max_v_window_pu": 1.1438595319276186,
    "t_max_window_s": 1.0340000000000005,
    "max_v_after_pu": 1.112765430240221,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.5680000000000001,
    "trip_s": 0.6180000000000001,
    "would_trip_s": 0.6180000000000001,
    "first_pickup_rel_s": 0.06800000000000006,
    "trip_rel_s": 0.1180000000000001,
    "max_v_window_pu": 1.1658714055521693,
    "t_max_window_s": 0.9360000000000004,
    "max_v_after_pu": 1.1356743624315173,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.6900000000000002,
    "trip_s": 0.7400000000000002,
    "would_trip_s": 0.7400000000000002,
    "first_pickup_rel_s": 0.19000000000000017,
    "trip_rel_s": 0.2400000000000002,
    "max_v_window_pu": 1.1518994200233192,
    "t_max_window_s": 0.9000000000000004,
    "max_v_after_pu": 1.1197400877311618,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.552,
    "trip_s": 0.6020000000000001,
    "would_trip_s": 0.6020000000000001,
    "first_pickup_rel_s": 0.052000000000000046,
    "trip_rel_s": 0.10200000000000009,
    "max_v_window_pu": 1.1809950047257132,
    "t_max_window_s": 0.9020000000000004,
    "max_v_after_pu": 1.1442545759461744,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0765665735264127,
    "t_max_window_s": 0.7920000000000003,
    "max_v_after_pu": 1.0456934276307202,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.6380000000000001,
    "trip_s": 0.6880000000000002,
    "would_trip_s": 0.6880000000000002,
    "first_pickup_rel_s": 0.13800000000000012,
    "trip_rel_s": 0.18800000000000017,
    "max_v_window_pu": 1.1561664782917211,
    "t_max_window_s": 0.9120000000000004,
    "max_v_after_pu": 1.1259850809818586,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.5,
    "trip_s": 0.55,
    "would_trip_s": 0.55,
    "first_pickup_rel_s": 0.0,
    "trip_rel_s": 0.050000000000000044,
    "max_v_window_pu": 1.1943313651119307,
    "t_max_window_s": 0.8980000000000004,
    "max_v_after_pu": 1.158662317139834,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.6040000000000001,
    "trip_s": 0.6540000000000001,
    "would_trip_s": 0.6540000000000001,
    "first_pickup_rel_s": 0.10400000000000009,
    "trip_rel_s": 0.15400000000000014,
    "max_v_window_pu": 1.1638477745574773,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.127678131647387,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.6460000000000001,
    "trip_s": 0.6960000000000002,
    "would_trip_s": 0.6960000000000002,
    "first_pickup_rel_s": 0.14600000000000013,
    "trip_rel_s": 0.19600000000000017,
    "max_v_window_pu": 1.1478506483906261,
    "t_max_window_s": 0.8340000000000003,
    "max_v_after_pu": 1.1207646202942003,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.0981222639825932,
    "t_max_window_s": 0.8940000000000003,
    "max_v_after_pu": 1.0647652436235935,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.552,
    "trip_s": 0.6020000000000001,
    "would_trip_s": 0.6020000000000001,
    "first_pickup_rel_s": 0.052000000000000046,
    "trip_rel_s": 0.10200000000000009,
    "max_v_window_pu": 1.1799293712209373,
    "t_max_window_s": 0.9040000000000004,
    "max_v_after_pu": 1.1447392660502231,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.5,
    "trip_s": 0.55,
    "would_trip_s": 0.55,
    "first_pickup_rel_s": 0.0,
    "trip_rel_s": 0.050000000000000044,
    "max_v_window_pu": 1.190155113426952,
    "t_max_window_s": 0.8980000000000004,
    "max_v_after_pu": 1.1526942045023059,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES07",
     0.09828477683042554
    ],
    [
     "plant_q_command:RES12",
     0.029073084774137243
    ],
    [
     "statcom:STATCOM02",
     0.31203754670119893
    ]
   ]
  },
  "build_s": 0.2875961660029134,
  "sim_s": 6.565618667998933,
  "error": null,
  "job_wall_s": 6.855903667004895,
  "job": {
   "job_id": "S4:load_disconnection:PQ_2:all",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_2",
   "controls": [
    [
     "plant_q_command:RES07",
     0.09828477683042554
    ],
    [
     "plant_q_command:RES12",
     0.029073084774137243
    ],
    [
     "statcom:STATCOM02",
     0.31203754670119893
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 },
 "S4:load_disconnection:PQ_4:all": {
  "job_id": "S4:load_disconnection:PQ_4:all",
  "kind": "S4",
  "label": "",
  "seed_id": "load_disconnection:PQ_4",
  "converged": true,
  "status": "ok",
  "err_msg": "",
  "final_time_s": 3.5,
  "t_seed_s": 0.5,
  "window_s": 2.0,
  "t_end_s": 3.5,
  "runtime_s": 6.977378084004158,
  "trip_order": [
   "RES12",
   "RES07",
   "RES04",
   "RES11",
   "RES08",
   "RES02",
   "RES06",
   "RES09",
   "RES03",
   "RES01"
  ],
  "tripped_within_window": [
   "RES12",
   "RES07",
   "RES04",
   "RES11",
   "RES08",
   "RES02",
   "RES06",
   "RES09",
   "RES03",
   "RES01"
  ],
  "pre_seed_max_dv_pu": 0.0,
  "relays_enabled": true,
  "assets": [
   {
    "asset_id": "RES01",
    "collector_bus": "900001",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0716363636363637,
    "first_pickup_s": 0.9180000000000004,
    "trip_s": 0.9680000000000004,
    "would_trip_s": 0.9680000000000004,
    "first_pickup_rel_s": 0.41800000000000037,
    "trip_rel_s": 0.4680000000000004,
    "max_v_window_pu": 1.141516460962346,
    "t_max_window_s": 1.0460000000000005,
    "max_v_after_pu": 1.1130644116706974,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES02",
    "collector_bus": "900002",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0861818181818184,
    "first_pickup_s": 0.6040000000000001,
    "trip_s": 0.6540000000000001,
    "would_trip_s": 0.6540000000000001,
    "first_pickup_rel_s": 0.10400000000000009,
    "trip_rel_s": 0.15400000000000014,
    "max_v_window_pu": 1.162943215603843,
    "t_max_window_s": 0.9920000000000004,
    "max_v_after_pu": 1.1350035332449822,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES03",
    "collector_bus": "900003",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0658181818181818,
    "first_pickup_s": 0.7080000000000002,
    "trip_s": 0.7580000000000002,
    "would_trip_s": 0.7580000000000002,
    "first_pickup_rel_s": 0.20800000000000018,
    "trip_rel_s": 0.25800000000000023,
    "max_v_window_pu": 1.1473497113170674,
    "t_max_window_s": 0.8700000000000003,
    "max_v_after_pu": 1.1174833826533992,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES04",
    "collector_bus": "900004",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0803636363636364,
    "first_pickup_s": 0.552,
    "trip_s": 0.6020000000000001,
    "would_trip_s": 0.6020000000000001,
    "first_pickup_rel_s": 0.052000000000000046,
    "trip_rel_s": 0.10200000000000009,
    "max_v_window_pu": 1.1790521437425465,
    "t_max_window_s": 0.8780000000000003,
    "max_v_after_pu": 1.144434326699108,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES05",
    "collector_bus": "900005",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.06,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.075448839776504,
    "t_max_window_s": 0.8040000000000003,
    "max_v_after_pu": 1.0461409244767836,
    "tripped_by": ""
   },
   {
    "asset_id": "RES06",
    "collector_bus": "900006",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0745454545454547,
    "first_pickup_s": 0.6560000000000001,
    "trip_s": 0.7060000000000002,
    "would_trip_s": 0.7060000000000002,
    "first_pickup_rel_s": 0.15600000000000014,
    "trip_rel_s": 0.20600000000000018,
    "max_v_window_pu": 1.1525497699119807,
    "t_max_window_s": 0.9840000000000004,
    "max_v_after_pu": 1.1249624917760226,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES07",
    "collector_bus": "900007",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.089090909090909,
    "first_pickup_s": 0.502,
    "trip_s": 0.552,
    "would_trip_s": 0.552,
    "first_pickup_rel_s": 0.0020000000000000018,
    "trip_rel_s": 0.052000000000000046,
    "max_v_window_pu": 1.1865937263373312,
    "t_max_window_s": 0.8660000000000003,
    "max_v_after_pu": 1.153154955450979,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES08",
    "collector_bus": "900008",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0687272727272727,
    "first_pickup_s": 0.5680000000000001,
    "trip_s": 0.6180000000000001,
    "would_trip_s": 0.6180000000000001,
    "first_pickup_rel_s": 0.06800000000000006,
    "trip_rel_s": 0.1180000000000001,
    "max_v_window_pu": 1.1687562356145498,
    "t_max_window_s": 0.8560000000000003,
    "max_v_after_pu": 1.1338730678025237,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES09",
    "collector_bus": "900009",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0832727272727274,
    "first_pickup_s": 0.6560000000000001,
    "trip_s": 0.7060000000000002,
    "would_trip_s": 0.7060000000000002,
    "first_pickup_rel_s": 0.15600000000000014,
    "trip_rel_s": 0.20600000000000018,
    "max_v_window_pu": 1.1459111053107252,
    "t_max_window_s": 0.8320000000000003,
    "max_v_after_pu": 1.1199759646601748,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES10",
    "collector_bus": "900010",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.062909090909091,
    "first_pickup_s": null,
    "trip_s": null,
    "would_trip_s": null,
    "first_pickup_rel_s": null,
    "trip_rel_s": null,
    "max_v_window_pu": 1.095628003780358,
    "t_max_window_s": 0.8680000000000003,
    "max_v_after_pu": 1.0640804952034542,
    "tripped_by": ""
   },
   {
    "asset_id": "RES11",
    "collector_bus": "900011",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.0774545454545454,
    "first_pickup_s": 0.554,
    "trip_s": 0.6040000000000001,
    "would_trip_s": 0.6040000000000001,
    "first_pickup_rel_s": 0.05400000000000005,
    "trip_rel_s": 0.10400000000000009,
    "max_v_window_pu": 1.1752005644918404,
    "t_max_window_s": 0.8780000000000003,
    "max_v_after_pu": 1.1425450364905396,
    "tripped_by": "relay"
   },
   {
    "asset_id": "RES12",
    "collector_bus": "900012",
    "pickup_pu": 1.1,
    "dwell_s": 0.05,
    "active": true,
    "inactive_reason": "",
    "v0_pu": 1.092,
    "first_pickup_s": 0.5,
    "trip_s": 0.55,
    "would_trip_s": 0.55,
    "first_pickup_rel_s": 0.0,
    "trip_rel_s": 0.050000000000000044,
    "max_v_window_pu": 1.1904346600703026,
    "t_max_window_s": 0.8720000000000003,
    "max_v_after_pu": 1.1547958378331582,
    "tripped_by": "relay"
   }
  ],
  "metadata": {
   "tstep": 0.002,
   "tol": 0.0001,
   "controls": [
    [
     "plant_q_command:RES12",
     0.13458199090801404
    ],
    [
     "statcom:STATCOM03",
     0.2349230574212177
    ]
   ]
  },
  "build_s": 0.2737772920081625,
  "sim_s": 6.703600791995996,
  "error": null,
  "job_wall_s": 6.979317249992164,
  "job": {
   "job_id": "S4:load_disconnection:PQ_4:all",
   "slug": "ieee39",
   "variant": "baseline",
   "fingerprint": "0ceee3337e29dac7a86e961005a059c87f89c1c6",
   "seed_id": "load_disconnection:PQ_4",
   "controls": [
    [
     "plant_q_command:RES12",
     0.13458199090801404
    ],
    [
     "statcom:STATCOM03",
     0.2349230574212177
    ]
   ],
   "kind": "S4",
   "label": "",
   "tstep": 0.002,
   "all_bus_dv": false,
   "relays_enabled": null,
   "window_s": 2.0,
   "t_end": 3.5
  }
 }
}